time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828100,299.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.40460205078125,0.9990000128746032,1.0,0.5319343209266663,298.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.40460205078125,0.9990000128746032,1.0,0.5601524114608765,299.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.40460205078125,0.9990000128746032,1.0,0.4137266874313354,298.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.40460205078125,0.9990000128746032,1.0,0.5601524114608765,298.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.40460205078125,0.9990000128746032,1.0,2.6571218967437744,294.4047241210937,284.95001220703125,296.1903686523437,293.3880920410156,296.1900634765625,299.0166931152344,294.4053649902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.67966890335083,2.597091588540934e-05,4.394748687744141,1.0,0.1500000059604644,0.0,298.4992370605469,410.0,10296.6845703125,0.0,13466.5322265625,1.0,283.1499938964844,293.0405578613281,296.390869140625,297.1903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625707924365997,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.31298828125,0.0,20.474884033203125,1895.4371337890625,0.0,213.9386749267578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828160,299.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4191589355469,0.9990000128746032,1.0,0.5319340229034424,298.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4191589355469,0.9990000128746032,1.0,0.5601521134376526,299.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4191589355469,0.9990000128746032,1.0,0.4137264490127563,298.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4191589355469,0.9990000128746032,1.0,0.5601521134376526,298.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4191589355469,0.9990000128746032,1.0,2.6571204662323,294.4192810058594,284.95001220703125,296.2072448730469,293.39276123046875,296.2069396972656,299.02801513671875,294.4198913574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691791534424,5.679666042327881,2.597096136014443e-05,4.3947625160217285,1.0,0.1500000059604644,0.0,298.5005187988281,410.0,10310.0693359375,0.0,13466.5263671875,1.0,283.1499938964844,293.05328369140625,296.3955078125,297.19598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628430068492889,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.07763671875,0.0,20.474884033203125,1895.4371337890625,0.0,214.36642456054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828220,299.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.448486328125,0.9990000128746032,1.0,0.5319334268569946,298.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.448486328125,0.9990000128746032,1.0,0.5601515173912048,299.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.448486328125,0.9990000128746032,1.0,0.4137260019779205,298.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.448486328125,0.9990000128746032,1.0,0.5601515173912048,298.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.448486328125,0.9990000128746032,1.0,2.6571176052093506,294.4486083984375,284.95001220703125,296.2413330078125,293.40234375,296.2409973144531,299.051025390625,294.4492492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.5971055947593413e-05,4.394792079925537,1.0,0.1500000059604644,0.0,298.5032043457031,410.0,10337.06640625,0.0,13466.5146484375,1.0,283.1499938964844,293.07891845703125,296.40509033203125,297.2076110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633846342563629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.729248046875,0.0,20.474884033203125,1895.4371337890625,0.0,215.2180633544922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828280,299.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.448486328125,0.9990000128746032,1.0,0.5319334268569946,298.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.448486328125,0.9990000128746032,1.0,0.5601515173912048,299.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.448486328125,0.9990000128746032,1.0,0.4137260019779205,298.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.448486328125,0.9990000128746032,1.0,0.5601515173912048,298.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.448486328125,0.9990000128746032,1.0,2.6571176052093506,294.4486083984375,284.95001220703125,296.2413330078125,293.40234375,296.2409973144531,299.051025390625,294.4492492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.5971055947593413e-05,4.394792079925537,1.0,0.1500000059604644,0.0,298.5032043457031,410.0,10337.06640625,0.0,13466.5146484375,1.0,283.1499938964844,293.07891845703125,296.40509033203125,297.2076110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633846342563629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.729248046875,0.0,20.474884033203125,1895.4371337890625,0.0,215.2180633544922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828340,299.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4782409667969,0.9990000128746032,1.0,0.5319327712059021,299.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4782409667969,0.9990000128746032,1.0,0.5601508021354675,299.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4782409667969,0.9990000128746032,1.0,0.4137254953384399,298.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4782409667969,0.9990000128746032,1.0,0.5601508021354675,298.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4782409667969,0.9990000128746032,1.0,2.657114267349243,294.4783630371094,284.95001220703125,296.2758178710937,293.41229248046875,296.2755432128906,299.0746765136719,294.47900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679653167724609,2.597115781100001e-05,4.3948235511779785,1.0,0.1500000059604644,0.0,298.5060729980469,410.0,10364.4521484375,0.0,13466.5009765625,1.0,283.1499938964844,293.1049499511719,296.4150390625,297.2196655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639343380928039,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.58837890625,0.0,20.474884033203125,1895.4371337890625,0.0,216.08328247070312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828400,299.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4782409667969,0.9990000128746032,1.0,0.5319327712059021,299.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4782409667969,0.9990000128746032,1.0,0.5601508021354675,299.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4782409667969,0.9990000128746032,1.0,0.4137254953384399,298.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4782409667969,0.9990000128746032,1.0,0.5601508021354675,298.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4782409667969,0.9990000128746032,1.0,2.657114267349243,294.4783630371094,284.95001220703125,296.2758178710937,293.41229248046875,296.2755432128906,299.0746765136719,294.47900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679653167724609,2.597115781100001e-05,4.3948235511779785,1.0,0.1500000059604644,0.0,298.5060729980469,410.0,10364.4521484375,0.0,13466.5009765625,1.0,283.1499938964844,293.1049499511719,296.4150390625,297.2196655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639343380928039,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.58837890625,0.0,20.474884033203125,1895.4371337890625,0.0,216.08328247070312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828460,299.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5082702636719,0.9990000128746032,1.0,0.5319321155548096,299.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5082702636719,0.9990000128746032,1.0,0.560150146484375,299.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5082702636719,0.9990000128746032,1.0,0.4137249886989593,298.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5082702636719,0.9990000128746032,1.0,0.560150146484375,298.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5082702636719,0.9990000128746032,1.0,2.657111167907715,294.5084228515625,284.95001220703125,296.31072998046875,293.42254638671875,296.3104248046875,299.0987548828125,294.5090637207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855976104736,1.0,0.1500000059604644,0.0,298.5090637207031,410.0,10392.1064453125,0.0,13466.48828125,1.0,283.1499938964844,293.1312561035156,296.4253234863281,297.2320251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644843399524688,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.60009765625,0.0,20.474884033203125,1895.4371337890625,0.0,216.94981384277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828520,299.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5082702636719,0.9990000128746032,1.0,0.5319321155548096,299.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5082702636719,0.9990000128746032,1.0,0.560150146484375,299.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5082702636719,0.9990000128746032,1.0,0.4137249886989593,298.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5082702636719,0.9990000128746032,1.0,0.560150146484375,298.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5082702636719,0.9990000128746032,1.0,2.657111167907715,294.5084228515625,284.95001220703125,296.31072998046875,293.42254638671875,296.3104248046875,299.0987548828125,294.5090637207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855976104736,1.0,0.1500000059604644,0.0,298.5090637207031,410.0,10392.1064453125,0.0,13466.48828125,1.0,283.1499938964844,293.1312561035156,296.4253234863281,297.2320251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644843399524688,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.60009765625,0.0,20.474884033203125,1895.4371337890625,0.0,216.94981384277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828580,299.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5386962890625,0.9990000128746032,1.0,0.531931459903717,299.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5386962890625,0.9990000128746032,1.0,0.5601494312286377,299.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5386962890625,0.9990000128746032,1.0,0.4137244522571563,298.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5386962890625,0.9990000128746032,1.0,0.5601494312286377,298.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5386962890625,0.9990000128746032,1.0,2.6571075916290283,294.538818359375,284.95001220703125,296.3460693359375,293.4331359863281,296.3457336425781,299.123291015625,294.5394592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.679638862609863,2.5971368813770823e-05,4.3948893547058105,1.0,0.1500000059604644,0.0,298.5120849609375,410.0,10420.0830078125,0.0,13466.474609375,1.0,283.1499938964844,293.1578369140625,296.4358825683594,297.2447204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650365173816681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.77978515625,0.0,20.474884033203125,1895.4371337890625,0.0,217.82069396972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828640,299.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5386962890625,0.9990000128746032,1.0,0.531931459903717,299.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5386962890625,0.9990000128746032,1.0,0.5601494312286377,299.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5386962890625,0.9990000128746032,1.0,0.4137244522571563,298.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5386962890625,0.9990000128746032,1.0,0.5601494312286377,298.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5386962890625,0.9990000128746032,1.0,2.6571075916290283,294.538818359375,284.95001220703125,296.3460693359375,293.4331359863281,296.3457336425781,299.123291015625,294.5394592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.679638862609863,2.5971368813770823e-05,4.3948893547058105,1.0,0.1500000059604644,0.0,298.5120849609375,410.0,10420.0830078125,0.0,13466.474609375,1.0,283.1499938964844,293.1578369140625,296.4358825683594,297.2447204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650365173816681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.77978515625,0.0,20.474884033203125,1895.4371337890625,0.0,217.82069396972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828700,299.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.55401611328125,0.9990000128746032,1.0,0.5319311022758484,299.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.55401611328125,0.9990000128746032,1.0,0.560149073600769,299.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.55401611328125,0.9990000128746032,1.0,0.4137241840362549,298.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.55401611328125,0.9990000128746032,1.0,0.560149073600769,298.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.55401611328125,0.9990000128746032,1.0,2.6571059226989746,294.5541687011719,284.95001220703125,296.3638916015625,293.43853759765625,296.3635559082031,299.1357116699219,294.5548095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661273956299,5.679635524749756,2.597142338345293e-05,4.394906044006348,1.0,0.1500000059604644,0.0,298.5136413574219,410.0,10434.2138671875,0.0,13466.4677734375,1.0,283.1499938964844,293.1712646484375,296.4413146972656,297.251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653131127357483,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.93603515625,0.0,20.474884033203125,1895.4371337890625,0.0,218.2572631835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828760,299.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5694580078125,0.9990000128746032,1.0,0.5319307446479797,299.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5694580078125,0.9990000128746032,1.0,0.5601487159729004,299.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5694580078125,0.9990000128746032,1.0,0.4137239158153534,298.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5694580078125,0.9990000128746032,1.0,0.5601487159729004,298.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5694580078125,0.9990000128746032,1.0,2.657104253768921,294.569580078125,284.95001220703125,296.3818054199219,293.44403076171875,296.3814697265625,299.14825439453125,294.5702514648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657936096191,5.67963171005249,2.597147795313504e-05,4.394923210144043,1.0,0.1500000059604644,0.0,298.5151672363281,410.0,10448.419921875,0.0,13466.4609375,1.0,283.1499938964844,293.18475341796875,296.4468078613281,297.2578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655906021595001,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.13671875,0.0,20.474884033203125,1895.4371337890625,0.0,218.6955108642578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828820,299.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.60064697265625,0.9990000128746032,1.0,0.5319300889968872,299.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.60064697265625,0.9990000128746032,1.0,0.5601480007171631,299.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.60064697265625,0.9990000128746032,1.0,0.4137233793735504,299.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.60064697265625,0.9990000128746032,1.0,0.5601480007171631,298.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.60064697265625,0.9990000128746032,1.0,2.657100915908813,294.6007995605469,284.95001220703125,296.4179382324219,293.45526123046875,296.41766357421875,299.1737670898437,294.6014709472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.5971585273509845e-05,4.394956588745117,1.0,0.1500000059604644,0.0,298.5182189941406,410.0,10477.103515625,0.0,13466.447265625,1.0,283.1499938964844,293.2120666503906,296.4581298828125,297.2713317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661620020866394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.70947265625,0.0,20.474884033203125,1895.4371337890625,0.0,219.59864807128903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828880,299.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.60064697265625,0.9990000128746032,1.0,0.5319300889968872,299.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.60064697265625,0.9990000128746032,1.0,0.5601480007171631,299.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.60064697265625,0.9990000128746032,1.0,0.4137233793735504,299.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.60064697265625,0.9990000128746032,1.0,0.5601480007171631,298.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.60064697265625,0.9990000128746032,1.0,2.657100915908813,294.6007995605469,284.95001220703125,296.4179382324219,293.45526123046875,296.41766357421875,299.1737670898437,294.6014709472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.5971585273509845e-05,4.394956588745117,1.0,0.1500000059604644,0.0,298.5182189941406,410.0,10477.103515625,0.0,13466.447265625,1.0,283.1499938964844,293.2120666503906,296.4581298828125,297.2713317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661620020866394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.70947265625,0.0,20.474884033203125,1895.4371337890625,0.0,219.59864807128903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828940,299.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.63214111328125,0.9990000128746032,1.0,0.5319294333457947,299.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.63214111328125,0.9990000128746032,1.0,0.5601472854614258,299.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.63214111328125,0.9990000128746032,1.0,0.4137228727340698,299.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.63214111328125,0.9990000128746032,1.0,0.5601472854614258,298.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.63214111328125,0.9990000128746032,1.0,2.657097578048706,294.6322631835937,284.95001220703125,296.4544982910156,293.466796875,296.4541931152344,299.19970703125,294.6329345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644107818604,5.679617881774902,2.597169077489525e-05,4.394989490509033,1.0,0.1500000059604644,0.0,298.5212097167969,410.0,10506.05078125,0.0,13466.43359375,1.0,283.1499938964844,293.2396240234375,296.4696960449219,297.2851257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667334318161011,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.42431640625,0.0,20.474884033203125,1895.4371337890625,0.0,220.5028076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829000,299.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.63214111328125,0.9990000128746032,1.0,0.5319294333457947,299.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.63214111328125,0.9990000128746032,1.0,0.5601472854614258,299.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.63214111328125,0.9990000128746032,1.0,0.4137228727340698,299.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.63214111328125,0.9990000128746032,1.0,0.5601472854614258,298.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.63214111328125,0.9990000128746032,1.0,2.657097578048706,294.6322631835937,284.95001220703125,296.4544982910156,293.466796875,296.4541931152344,299.19970703125,294.6329345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644107818604,5.679617881774902,2.597169077489525e-05,4.394989490509033,1.0,0.1500000059604644,0.0,298.5212097167969,410.0,10506.05078125,0.0,13466.43359375,1.0,283.1499938964844,293.2396240234375,296.4696960449219,297.2851257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667334318161011,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.42431640625,0.0,20.474884033203125,1895.4371337890625,0.0,220.5028076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829060,299.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6639404296875,0.9990000128746032,1.0,0.5319287776947021,299.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6639404296875,0.9990000128746032,1.0,0.5601465702056885,299.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6639404296875,0.9990000128746032,1.0,0.4137223660945892,299.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6639404296875,0.9990000128746032,1.0,0.5601465702056885,298.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6639404296875,0.9990000128746032,1.0,2.657094240188598,294.6640930175781,284.95001220703125,296.491455078125,293.4786682128906,296.4911193847656,299.2260131835937,294.6647644042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.597179263830185e-05,4.395021438598633,1.0,0.1500000059604644,0.0,298.5241394042969,410.0,10535.314453125,0.0,13466.419921875,1.0,283.1499938964844,293.2674560546875,296.4815368652344,297.2992248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673055469989776,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.30029296875,0.0,20.474884033203125,1895.4371337890625,0.0,221.4091644287109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829120,299.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6639404296875,0.9990000128746032,1.0,0.5319287776947021,299.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6639404296875,0.9990000128746032,1.0,0.5601465702056885,299.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6639404296875,0.9990000128746032,1.0,0.4137223660945892,299.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6639404296875,0.9990000128746032,1.0,0.5601465702056885,298.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6639404296875,0.9990000128746032,1.0,2.657094240188598,294.6640930175781,284.95001220703125,296.491455078125,293.4786682128906,296.4911193847656,299.2260131835937,294.6647644042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.597179263830185e-05,4.395021438598633,1.0,0.1500000059604644,0.0,298.5241394042969,410.0,10535.314453125,0.0,13466.419921875,1.0,283.1499938964844,293.2674560546875,296.4815368652344,297.2992248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673055469989776,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.30029296875,0.0,20.474884033203125,1895.4371337890625,0.0,221.4091644287109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829180,299.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.9990000128746032,1.0,0.5319281220436096,299.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.9990000128746032,1.0,0.560145914554596,299.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.9990000128746032,1.0,0.413721889257431,299.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.9990000128746032,1.0,0.560145914554596,298.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.9990000128746032,1.0,2.6570911407470703,294.6963195800781,284.95001220703125,296.5288391113281,293.4908447265625,296.5285339355469,299.2528686523437,294.697021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679604530334473,2.597189086372964e-05,4.395051956176758,1.0,0.1500000059604644,0.0,298.52691650390625,410.0,10564.9560546875,0.0,13466.408203125,1.0,283.1499938964844,293.2956848144531,296.4937744140625,297.3137512207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678898215293884,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.38525390625,0.0,20.474884033203125,1895.4371337890625,0.0,222.3358612060547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829240,299.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.9990000128746032,1.0,0.5319281220436096,299.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.9990000128746032,1.0,0.560145914554596,299.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.9990000128746032,1.0,0.413721889257431,299.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.9990000128746032,1.0,0.560145914554596,298.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.9990000128746032,1.0,2.6570911407470703,294.6963195800781,284.95001220703125,296.5288391113281,293.4908447265625,296.5285339355469,299.2528686523437,294.697021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679604530334473,2.597189086372964e-05,4.395051956176758,1.0,0.1500000059604644,0.0,298.52691650390625,410.0,10564.9560546875,0.0,13466.408203125,1.0,283.1499938964844,293.2956848144531,296.4937744140625,297.3137512207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678898215293884,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.38525390625,0.0,20.474884033203125,1895.4371337890625,0.0,222.3358612060547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829300,299.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7123718261719,0.9990000128746032,1.0,0.5319278240203857,299.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7123718261719,0.9990000128746032,1.0,0.5601456165313721,299.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7123718261719,0.9990000128746032,1.0,0.4137216508388519,299.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7123718261719,0.9990000128746032,1.0,0.5601456165313721,298.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7123718261719,0.9990000128746032,1.0,2.657089710235596,294.7124938964844,284.95001220703125,296.54766845703125,293.4970397949219,296.5473022460937,299.266357421875,294.71319580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627418518066,5.679601669311523,2.5971939976443537e-05,4.395066738128662,1.0,0.1500000059604644,0.0,298.5282897949219,410.0,10579.826171875,0.0,13466.4013671875,1.0,283.1499938964844,293.3098449707031,296.4999694824219,297.32110595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681772649288177,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.96142578125,0.0,20.474884033203125,1895.4371337890625,0.0,222.79217529296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829360,299.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.72869873046875,0.9990000128746032,1.0,0.5319275259971619,299.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.72869873046875,0.9990000128746032,1.0,0.5601453185081482,299.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.72869873046875,0.9990000128746032,1.0,0.4137214124202728,299.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.72869873046875,0.9990000128746032,1.0,0.5601453185081482,298.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.72869873046875,0.9990000128746032,1.0,2.657088279724121,294.72882080078125,284.95001220703125,296.56658935546875,293.5033264160156,296.5662536621094,299.2801208496094,294.7295227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598331451416,2.5971985451178625e-05,4.395081043243408,1.0,0.1500000059604644,0.0,298.52960205078125,410.0,10594.8466796875,0.0,13466.3955078125,1.0,283.1499938964844,293.3241271972656,296.5062561035156,297.3285522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684689998626709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.6005859375,0.0,20.474884033203125,1895.4371337890625,0.0,223.2555694580078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829420,299.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.76153564453125,0.9990000128746032,1.0,0.5319269895553589,299.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76153564453125,0.9990000128746032,1.0,0.5601447224617004,299.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.76153564453125,0.9990000128746032,1.0,0.413720965385437,299.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.76153564453125,0.9990000128746032,1.0,0.5601447224617004,298.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.76153564453125,0.9990000128746032,1.0,2.657085418701172,294.7616882324219,284.95001220703125,296.604736328125,293.51611328125,296.6044006347656,299.3080444335937,294.76239013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,1.0,0.1500000059604644,0.0,298.5321350097656,410.0,10625.0556640625,0.0,13466.384765625,1.0,283.1499938964844,293.3529052734375,296.51904296875,297.3436584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690508306026459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.990234375,0.0,20.474884033203125,1895.4371337890625,0.0,224.18069458007807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829480,299.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.76153564453125,0.9990000128746032,1.0,0.5319269895553589,299.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76153564453125,0.9990000128746032,1.0,0.5601447224617004,299.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.76153564453125,0.9990000128746032,1.0,0.413720965385437,299.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.76153564453125,0.9990000128746032,1.0,0.5601447224617004,298.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.76153564453125,0.9990000128746032,1.0,2.657085418701172,294.7616882324219,284.95001220703125,296.604736328125,293.51611328125,296.6044006347656,299.3080444335937,294.76239013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,1.0,0.1500000059604644,0.0,298.5321350097656,410.0,10625.0556640625,0.0,13466.384765625,1.0,283.1499938964844,293.3529052734375,296.51904296875,297.3436584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690508306026459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.990234375,0.0,20.474884033203125,1895.4371337890625,0.0,224.18069458007807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829540,299.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7947998046875,0.9990000128746032,1.0,0.5319264531135559,299.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7947998046875,0.9990000128746032,1.0,0.5601441860198975,299.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7947998046875,0.9990000128746032,1.0,0.4137205779552459,299.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7947998046875,0.9990000128746032,1.0,0.5601441860198975,298.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7947998046875,0.9990000128746032,1.0,2.6570827960968018,294.7949523925781,284.95001220703125,296.643310546875,293.5292053222656,296.6430053710937,299.3367004394531,294.7956848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679587364196777,2.597215643618256e-05,4.395133972167969,1.0,0.1500000059604644,0.0,298.534423828125,410.0,10655.6376953125,0.0,13466.3740234375,1.0,283.1499938964844,293.38201904296875,296.5321960449219,297.35919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696433901786804,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.58203125,0.0,20.474884033203125,1895.4371337890625,0.0,225.12408447265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829600,299.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7947998046875,0.9990000128746032,1.0,0.5319264531135559,299.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7947998046875,0.9990000128746032,1.0,0.5601441860198975,299.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7947998046875,0.9990000128746032,1.0,0.4137205779552459,299.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7947998046875,0.9990000128746032,1.0,0.5601441860198975,298.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7947998046875,0.9990000128746032,1.0,2.6570827960968018,294.7949523925781,284.95001220703125,296.643310546875,293.5292053222656,296.6430053710937,299.3367004394531,294.7956848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679587364196777,2.597215643618256e-05,4.395133972167969,1.0,0.1500000059604644,0.0,298.534423828125,410.0,10655.6376953125,0.0,13466.3740234375,1.0,283.1499938964844,293.38201904296875,296.5321960449219,297.35919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696433901786804,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.58203125,0.0,20.474884033203125,1895.4371337890625,0.0,225.12408447265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829660,299.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.828369140625,0.9990000128746032,1.0,0.5319259762763977,299.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.828369140625,0.9990000128746032,1.0,0.5601436495780945,299.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.828369140625,0.9990000128746032,1.0,0.4137201905250549,299.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.828369140625,0.9990000128746032,1.0,0.5601436495780945,298.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.828369140625,0.9990000128746032,1.0,2.6570804119110107,294.8285217285156,284.95001220703125,296.6822509765625,293.5426025390625,296.6819152832031,299.3657531738281,294.8292236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679608345031738,5.679582118988037,2.5972231014748104e-05,4.395157814025879,1.0,0.1500000059604644,0.0,298.5365905761719,410.0,10686.47265625,0.0,13466.3642578125,1.0,283.1499938964844,293.4114074707031,296.54559326171875,297.375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702370822429657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.322265625,0.0,20.474884033203125,1895.4371337890625,0.0,226.070541381836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829720,299.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.828369140625,0.9990000128746032,1.0,0.5319259762763977,299.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.828369140625,0.9990000128746032,1.0,0.5601436495780945,299.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.828369140625,0.9990000128746032,1.0,0.4137201905250549,299.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.828369140625,0.9990000128746032,1.0,0.5601436495780945,298.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.828369140625,0.9990000128746032,1.0,2.6570804119110107,294.8285217285156,284.95001220703125,296.6822509765625,293.5426025390625,296.6819152832031,299.3657531738281,294.8292236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679608345031738,5.679582118988037,2.5972231014748104e-05,4.395157814025879,1.0,0.1500000059604644,0.0,298.5365905761719,410.0,10686.47265625,0.0,13466.3642578125,1.0,283.1499938964844,293.4114074707031,296.54559326171875,297.375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702370822429657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.322265625,0.0,20.474884033203125,1895.4371337890625,0.0,226.070541381836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829780,299.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8622436523437,0.9990000128746032,1.0,0.5319255590438843,299.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8622436523437,0.9990000128746032,1.0,0.560143232345581,299.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8622436523437,0.9990000128746032,1.0,0.4137198626995086,299.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8622436523437,0.9990000128746032,1.0,0.560143232345581,298.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8622436523437,0.9990000128746032,1.0,2.657078266143799,294.8623962402344,284.95001220703125,296.7215881347656,293.5563049316406,296.72125244140625,299.3951721191406,294.8631286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.597230013634544e-05,4.395179271697998,1.0,0.1500000059604644,0.0,298.5385437011719,410.0,10717.615234375,0.0,13466.35546875,1.0,283.1499938964844,293.4410705566406,296.5592956542969,297.39111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708324432373047,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.22412109375,0.0,20.474884033203125,1895.4371337890625,0.0,227.02088928222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829840,299.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8622436523437,0.9990000128746032,1.0,0.5319255590438843,299.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8622436523437,0.9990000128746032,1.0,0.560143232345581,299.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8622436523437,0.9990000128746032,1.0,0.4137198626995086,299.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8622436523437,0.9990000128746032,1.0,0.560143232345581,298.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8622436523437,0.9990000128746032,1.0,2.657078266143799,294.8623962402344,284.95001220703125,296.7215881347656,293.5563049316406,296.72125244140625,299.3951721191406,294.8631286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.597230013634544e-05,4.395179271697998,1.0,0.1500000059604644,0.0,298.5385437011719,410.0,10717.615234375,0.0,13466.35546875,1.0,283.1499938964844,293.4410705566406,296.5592956542969,297.39111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708324432373047,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.22412109375,0.0,20.474884033203125,1895.4371337890625,0.0,227.02088928222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829900,299.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8793334960937,0.9990000128746032,1.0,0.5319253206253052,299.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8793334960937,0.9990000128746032,1.0,0.560142993927002,299.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8793334960937,0.9990000128746032,1.0,0.4137197136878967,299.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8793334960937,0.9990000128746032,1.0,0.560142993927002,298.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8793334960937,0.9990000128746032,1.0,2.6570773124694824,294.87945556640625,284.95001220703125,296.74139404296875,293.5632629394531,296.7410583496094,299.4100341796875,294.88018798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.679575443267822,2.59723310591653e-05,4.395188808441162,1.0,0.1500000059604644,0.0,298.5394287109375,410.0,10733.3076171875,0.0,13466.3515625,1.0,283.1499938964844,293.4560241699219,296.5662536621094,297.3992919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371131956577301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.24267578125,0.0,20.474884033203125,1895.4371337890625,0.0,227.49952697753903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17829960,299.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.896484375,0.9990000128746032,1.0,0.5319251418113708,299.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.896484375,0.9990000128746032,1.0,0.5601428151130676,299.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.896484375,0.9990000128746032,1.0,0.4137195646762848,299.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.896484375,0.9990000128746032,1.0,0.5601428151130676,298.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.896484375,0.9990000128746032,1.0,2.657076358795166,294.8966369628906,284.95001220703125,296.76129150390625,293.5702819824219,296.7609558105469,299.4249572753906,294.8973693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.6795735359191895,2.597236198198516e-05,4.395197868347168,1.0,0.1500000059604644,0.0,298.5402526855469,410.0,10749.0751953125,0.0,13466.34765625,1.0,283.1499938964844,293.4710388183594,296.57330322265625,297.4075622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714324831962585,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.302734375,0.0,20.474884033203125,1895.4371337890625,0.0,227.9800720214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830020,299.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144287109375,0.9990000128746032,1.0,0.5319249629974365,299.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144287109375,0.9990000128746032,1.0,0.5601426362991333,299.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144287109375,0.9990000128746032,1.0,0.4137194156646728,299.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144287109375,0.9990000128746032,1.0,0.5601426362991333,298.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144287109375,0.9990000128746032,1.0,2.6570754051208496,294.91455078125,284.95001220703125,296.7821044921875,293.5776672363281,296.7817687988281,299.4405822753906,294.9153137207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679571628570557,2.5972391085815616e-05,4.395206928253174,1.0,0.1500000059604644,0.0,298.54107666015625,410.0,10765.5546875,0.0,13466.34375,1.0,283.1499938964844,293.4867553710937,296.5806884765625,297.4162292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717460632324219,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.68994140625,0.0,20.474884033203125,1895.4371337890625,0.0,228.48190307617188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830080,299.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9310302734375,0.9990000128746032,1.0,0.5319247841835022,299.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9310302734375,0.9990000128746032,1.0,0.560142457485199,299.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9310302734375,0.9990000128746032,1.0,0.4137192964553833,299.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9310302734375,0.9990000128746032,1.0,0.560142457485199,298.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9310302734375,0.9990000128746032,1.0,2.6570746898651123,294.9311828613281,284.95001220703125,296.8014221191406,293.5845642089844,296.8010559082031,299.455078125,294.9319152832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595947265625,5.679570198059082,2.5972414732677865e-05,4.395215034484863,1.0,0.1500000059604644,0.0,298.54180908203125,410.0,10780.826171875,0.0,13466.3408203125,1.0,283.1499938964844,293.5013122558594,296.58758544921875,297.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720344603061676,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.54052734375,0.0,20.474884033203125,1895.4371337890625,0.0,228.94371032714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
