time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830140,299.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,0.5319245457649231,299.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,0.5601421594619751,299.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,0.4137190878391266,299.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,0.5601421594619751,298.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,2.6570732593536377,294.96612548828125,284.95001220703125,296.8418884277344,293.59912109375,296.8415832519531,299.485595703125,294.9668884277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228862762451,1.0,0.1500000059604644,0.0,298.5430603027344,410.0,10812.9326171875,0.0,13466.3349609375,1.0,283.1499938964844,293.53192138671875,296.6022033691406,297.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726483285427093,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.978515625,0.0,20.474884033203125,1895.4371337890625,0.0,229.9278106689453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830200,299.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,0.5319245457649231,299.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,0.5601421594619751,299.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,0.4137190878391266,299.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,0.5601421594619751,298.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,2.6570732593536377,294.96612548828125,284.95001220703125,296.8418884277344,293.59912109375,296.8415832519531,299.485595703125,294.9668884277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228862762451,1.0,0.1500000059604644,0.0,298.5430603027344,410.0,10812.9326171875,0.0,13466.3349609375,1.0,283.1499938964844,293.53192138671875,296.6022033691406,297.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726483285427093,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.978515625,0.0,20.474884033203125,1895.4371337890625,0.0,229.9278106689453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830260,299.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.001220703125,0.9990000128746032,1.0,0.531924307346344,299.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.001220703125,0.9990000128746032,1.0,0.5601418614387512,299.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.001220703125,0.9990000128746032,1.0,0.4137188792228699,299.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.001220703125,0.9990000128746032,1.0,0.5601418614387512,298.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.001220703125,0.9990000128746032,1.0,2.657072067260742,295.0013427734375,284.95001220703125,296.8827819824219,293.61395263671875,296.8824462890625,299.5164489746094,295.0021057128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240783691406,1.0,0.1500000059604644,0.0,298.5441589355469,410.0,10845.28515625,0.0,13466.330078125,1.0,283.1499938964844,293.5627746582031,296.6170654296875,297.4588317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732613027095794,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.55712890625,0.0,20.474884033203125,1895.4371337890625,0.0,230.9119873046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830320,299.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.001220703125,0.9990000128746032,1.0,0.531924307346344,299.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.001220703125,0.9990000128746032,1.0,0.5601418614387512,299.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.001220703125,0.9990000128746032,1.0,0.4137188792228699,299.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.001220703125,0.9990000128746032,1.0,0.5601418614387512,298.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.001220703125,0.9990000128746032,1.0,2.657072067260742,295.0013427734375,284.95001220703125,296.8827819824219,293.61395263671875,296.8824462890625,299.5164489746094,295.0021057128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240783691406,1.0,0.1500000059604644,0.0,298.5441589355469,410.0,10845.28515625,0.0,13466.330078125,1.0,283.1499938964844,293.5627746582031,296.6170654296875,297.4588317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732613027095794,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.55712890625,0.0,20.474884033203125,1895.4371337890625,0.0,230.9119873046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830380,299.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0367431640625,0.9990000128746032,1.0,0.5319240689277649,299.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0367431640625,0.9990000128746032,1.0,0.5601416826248169,299.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0367431640625,0.9990000128746032,1.0,0.4137187302112579,299.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0367431640625,0.9990000128746032,1.0,0.5601416826248169,299.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0367431640625,0.9990000128746032,1.0,2.657071113586426,295.0368957519531,284.95001220703125,296.92401123046875,293.62908935546875,296.9237060546875,299.547607421875,295.03765869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.1500000059604644,0.0,298.5450134277344,410.0,10877.9423828125,0.0,13466.326171875,1.0,283.1499938964844,293.5939025878906,296.6322021484375,297.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37387615442276,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.29833984375,0.0,20.474884033203125,1895.4371337890625,0.0,231.900619506836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830440,299.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0367431640625,0.9990000128746032,1.0,0.5319240689277649,299.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0367431640625,0.9990000128746032,1.0,0.5601416826248169,299.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0367431640625,0.9990000128746032,1.0,0.4137187302112579,299.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0367431640625,0.9990000128746032,1.0,0.5601416826248169,299.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0367431640625,0.9990000128746032,1.0,2.657071113586426,295.0368957519531,284.95001220703125,296.92401123046875,293.62908935546875,296.9237060546875,299.547607421875,295.03765869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.1500000059604644,0.0,298.5450134277344,410.0,10877.9423828125,0.0,13466.326171875,1.0,283.1499938964844,293.5939025878906,296.6322021484375,297.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37387615442276,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.29833984375,0.0,20.474884033203125,1895.4371337890625,0.0,231.900619506836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830500,299.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0546264648437,0.9990000128746032,1.0,0.5319240093231201,299.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0546264648437,0.9990000128746032,1.0,0.5601416230201721,299.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0546264648437,0.9990000128746032,1.0,0.4137186706066131,299.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0546264648437,0.9990000128746032,1.0,0.5601416230201721,299.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0546264648437,0.9990000128746032,1.0,2.657070636749268,295.0547790527344,284.95001220703125,296.9447937011719,293.6367492675781,296.94439697265625,299.56329345703125,295.0555419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587841033936,5.679561614990234,2.597254206193611e-05,4.395254135131836,1.0,0.1500000059604644,0.0,298.5453796386719,410.0,10894.341796875,0.0,13466.3251953125,1.0,283.1499938964844,293.60955810546875,296.63983154296875,297.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374180257320404,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.7119140625,0.0,20.474884033203125,1895.4371337890625,0.0,232.3901824951172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830560,299.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0726013183594,0.9990000128746032,1.0,0.5319239497184753,299.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0726013183594,0.9990000128746032,1.0,0.5601415634155273,299.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0726013183594,0.9990000128746032,1.0,0.4137186408042907,299.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0726013183594,0.9990000128746032,1.0,0.5601415634155273,299.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0726013183594,0.9990000128746032,1.0,2.6570703983306885,295.07275390625,284.95001220703125,296.96563720703125,293.6444702148437,296.9652709960937,299.5790710449219,295.0735168457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561138153076,2.5972551156883128e-05,4.395256996154785,1.0,0.1500000059604644,0.0,298.545654296875,410.0,10910.880859375,0.0,13466.3232421875,1.0,283.1499938964844,293.62530517578125,296.6475830078125,297.4944763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744888007640838,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.18798828125,0.0,20.474884033203125,1895.4371337890625,0.0,232.8872833251953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830620,299.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1007995605469,0.9990000128746032,1.0,0.5319238901138306,299.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1007995605469,0.9990000128746032,1.0,0.5601414442062378,299.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1007995605469,0.9990000128746032,1.0,0.413718581199646,299.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1007995605469,0.9990000128746032,1.0,0.5601414442062378,299.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1007995605469,0.9990000128746032,1.0,2.6570699214935303,295.1009521484375,284.95001220703125,296.99835205078125,293.6566772460937,296.9979858398437,299.6038513183594,295.1017150878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.67956018447876,2.597256207081955e-05,4.395260810852051,1.0,0.1500000059604644,0.0,298.5459899902344,410.0,10936.7705078125,0.0,13466.322265625,1.0,283.1499938964844,293.6499938964844,296.6597900390625,297.5087280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749692738056183,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.91845703125,0.0,20.474884033203125,1895.4371337890625,0.0,233.66213989257807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830680,299.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1087646484375,0.9990000128746032,1.0,0.5319238901138306,299.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1087646484375,0.9990000128746032,1.0,0.5601414442062378,299.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1087646484375,0.9990000128746032,1.0,0.4137185513973236,299.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1087646484375,0.9990000128746032,1.0,0.5601414442062378,299.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1087646484375,0.9990000128746032,1.0,2.6570699214935303,295.1089172363281,284.95001220703125,297.00762939453125,293.66015625,297.0072326660156,299.6108703613281,295.1097106933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256570879836e-05,4.395261287689209,1.0,0.1500000059604644,0.0,298.5460510253906,410.0,10944.1044921875,0.0,13466.322265625,1.0,283.1499938964844,293.656982421875,296.6632385253906,297.51275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751034140586853,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.24365234375,0.0,20.474884033203125,1895.4371337890625,0.0,233.8786163330078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830740,299.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1458740234375,0.9990000128746032,1.0,0.5319238305091858,299.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1458740234375,0.9990000128746032,1.0,0.5601414442062378,299.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1458740234375,0.9990000128746032,1.0,0.4137185513973236,299.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1458740234375,0.9990000128746032,1.0,0.5601414442062378,299.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1458740234375,0.9990000128746032,1.0,2.657069683074951,295.14605712890625,284.95001220703125,297.04998779296875,293.6761169433594,297.05035400390625,299.6413269042969,295.1468505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.5972569346777163e-05,4.395262718200684,1.0,0.1500000059604644,0.0,298.546142578125,410.0,10978.333984375,0.0,13466.3212890625,1.0,283.1499938964844,293.6894226074219,296.679443359375,297.5316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757421374320984,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.6865234375,0.0,20.474884033203125,1895.4371337890625,0.0,234.9105834960937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830800,299.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1458740234375,0.9990000128746032,1.0,0.5319238305091858,299.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1458740234375,0.9990000128746032,1.0,0.5601414442062378,299.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1458740234375,0.9990000128746032,1.0,0.4137185513973236,299.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1458740234375,0.9990000128746032,1.0,0.5601414442062378,299.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1458740234375,0.9990000128746032,1.0,2.657069683074951,295.14605712890625,284.95001220703125,297.04998779296875,293.6761169433594,297.05035400390625,299.6413269042969,295.1468505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.5972569346777163e-05,4.395262718200684,1.0,0.1500000059604644,0.0,298.546142578125,410.0,10978.333984375,0.0,13466.3212890625,1.0,283.1499938964844,293.6894226074219,296.679443359375,297.5316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757421374320984,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.6865234375,0.0,20.474884033203125,1895.4371337890625,0.0,234.9105834960937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830860,299.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1834716796875,0.9990000128746032,1.0,0.5319238305091858,299.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1834716796875,0.9990000128746032,1.0,0.5601414442062378,299.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1834716796875,0.9990000128746032,1.0,0.4137185513973236,299.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1834716796875,0.9990000128746032,1.0,0.5601414442062378,299.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1834716796875,0.9990000128746032,1.0,2.657069683074951,295.1836242675781,284.95001220703125,297.0945739746094,293.6929016113281,297.0942687988281,299.6702575683594,295.1844787597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256752778776e-05,4.395261764526367,1.0,0.1500000059604644,0.0,298.54608154296875,410.0,11013.3974609375,0.0,13466.3212890625,1.0,283.1499938964844,293.7220458984375,296.6958312988281,297.5506286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376309186220169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.259765625,0.0,20.474884033203125,1895.4371337890625,0.0,235.8281707763672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830920,299.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1834716796875,0.9990000128746032,1.0,0.5319238305091858,299.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1834716796875,0.9990000128746032,1.0,0.5601414442062378,299.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1834716796875,0.9990000128746032,1.0,0.4137185513973236,299.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1834716796875,0.9990000128746032,1.0,0.5601414442062378,299.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1834716796875,0.9990000128746032,1.0,2.657069683074951,295.1836242675781,284.95001220703125,297.0945739746094,293.6929016113281,297.0942687988281,299.6702575683594,295.1844787597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256752778776e-05,4.395261764526367,1.0,0.1500000059604644,0.0,298.54608154296875,410.0,11013.3974609375,0.0,13466.3212890625,1.0,283.1499938964844,293.7220458984375,296.6958312988281,297.5506286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376309186220169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.259765625,0.0,20.474884033203125,1895.4371337890625,0.0,235.8281707763672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17830980,299.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.22467041015625,0.9990000128746032,1.0,0.5319239497184753,299.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.22467041015625,0.9990000128746032,1.0,0.5601415038108826,299.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.22467041015625,0.9990000128746032,1.0,0.4137186110019684,299.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.22467041015625,0.9990000128746032,1.0,0.5601415038108826,299.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.22467041015625,0.9990000128746032,1.0,2.6570701599121094,295.2248229980469,284.95001220703125,297.1430053710937,293.71099853515625,297.1426696777344,299.69537353515625,295.2257385253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597255297587253e-05,4.395257472991943,1.0,0.1500000059604644,0.0,298.5456848144531,410.0,11052.7666015625,0.0,13466.3232421875,1.0,283.1499938964844,293.7570495605469,296.713623046875,297.5710144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768002688884735,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.04443359375,0.0,20.474884033203125,1895.4371337890625,0.0,236.62399291992188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831040,299.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.22467041015625,0.9990000128746032,1.0,0.5319239497184753,299.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.22467041015625,0.9990000128746032,1.0,0.5601415038108826,299.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.22467041015625,0.9990000128746032,1.0,0.4137186110019684,299.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.22467041015625,0.9990000128746032,1.0,0.5601415038108826,299.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.22467041015625,0.9990000128746032,1.0,2.6570701599121094,295.2248229980469,284.95001220703125,297.1430053710937,293.71099853515625,297.1426696777344,299.69537353515625,295.2257385253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597255297587253e-05,4.395257472991943,1.0,0.1500000059604644,0.0,298.5456848144531,410.0,11052.7666015625,0.0,13466.3232421875,1.0,283.1499938964844,293.7570495605469,296.713623046875,297.5710144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768002688884735,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.04443359375,0.0,20.474884033203125,1895.4371337890625,0.0,236.62399291992188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831100,299.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2463684082031,0.9990000128746032,1.0,0.5319240093231201,299.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2463684082031,0.9990000128746032,1.0,0.5601416230201721,299.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2463684082031,0.9990000128746032,1.0,0.4137186706066131,299.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2463684082031,0.9990000128746032,1.0,0.5601416230201721,299.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2463684082031,0.9990000128746032,1.0,2.657070636749268,295.2465515136719,284.95001220703125,297.1685485839844,293.7204895019531,297.16815185546875,299.707275390625,295.2474975585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587841033936,5.679561614990234,2.5972540242946707e-05,4.395254135131836,1.0,0.1500000059604644,0.0,298.5453796386719,410.0,11073.4716796875,0.0,13466.3251953125,1.0,283.1499938964844,293.7755126953125,296.7230224609375,297.581787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377040147781372,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.90380859375,0.0,20.474884033203125,1895.4371337890625,0.0,237.0130920410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831160,299.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2689208984375,0.9990000128746032,1.0,0.5319241285324097,299.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2689208984375,0.9990000128746032,1.0,0.5601417422294617,299.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2689208984375,0.9990000128746032,1.0,0.4137187600135803,299.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2689208984375,0.9990000128746032,1.0,0.5601417422294617,299.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2689208984375,0.9990000128746032,1.0,2.657071113586426,295.26910400390625,284.95001220703125,297.1949462890625,293.7302551269531,297.1946105957031,299.71881103515625,295.2700500488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679563045501709,2.5972523872042075e-05,4.395248889923096,1.0,0.1500000059604644,0.0,298.5448913574219,410.0,11094.908203125,0.0,13466.3271484375,1.0,283.1499938964844,293.7947082519531,296.7328186035156,297.593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772957324981689,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.12939453125,0.0,20.474884033203125,1895.4371337890625,0.0,237.42794799804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831220,299.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.29669189453125,0.9990000128746032,1.0,0.531924307346344,299.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.29669189453125,0.9990000128746032,1.0,0.5601418614387512,299.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.29669189453125,0.9990000128746032,1.0,0.4137188792228699,299.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.29669189453125,0.9990000128746032,1.0,0.5601418614387512,299.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.29669189453125,0.9990000128746032,1.0,2.657071828842163,295.296875,284.95001220703125,297.2276611328125,293.7423095703125,297.2271728515625,299.732421875,295.2978820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240783691406,1.0,0.1500000059604644,0.0,298.544189453125,410.0,11121.2744140625,0.0,13466.330078125,1.0,283.1499938964844,293.81842041015625,296.74493408203125,297.6068725585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776109516620636,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.52099609375,0.0,20.474884033203125,1895.4371337890625,0.0,237.9400177001953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831280,299.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3161315917969,0.9990000128746032,1.0,0.5319244265556335,299.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3161315917969,0.9990000128746032,1.0,0.5601420402526855,299.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3161315917969,0.9990000128746032,1.0,0.4137189984321594,299.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3161315917969,0.9990000128746032,1.0,0.5601420402526855,299.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3161315917969,0.9990000128746032,1.0,2.6570727825164795,295.3163146972656,284.95001220703125,297.2500915527344,293.75054931640625,297.2498779296875,299.7413024902344,295.3173522949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679566383361816,2.5972472940338776e-05,4.395233154296875,1.0,0.1500000059604644,0.0,298.54345703125,410.0,11139.56640625,0.0,13466.333984375,1.0,283.1499938964844,293.8351135253906,296.7533874511719,297.6166381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778710663318634,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.5322265625,0.0,20.474884033203125,1895.4371337890625,0.0,238.36294555664065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831340,299.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3656616210937,0.9990000128746032,1.0,0.5319249033927917,299.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3656616210937,0.9990000128746032,1.0,0.5601425766944885,299.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3656616210937,0.9990000128746032,1.0,0.4137193858623504,299.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3656616210937,0.9990000128746032,1.0,0.5601425766944885,299.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3656616210937,0.9990000128746032,1.0,2.6570751667022705,295.3658752441406,284.95001220703125,297.3081359863281,293.7716979980469,297.3078308105469,299.7633972167969,295.366943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571151733398,2.597239836177323e-05,4.395209312438965,1.0,0.1500000059604644,0.0,298.5412902832031,410.0,11186.205078125,0.0,13466.34375,1.0,283.1499938964844,293.8776550292969,296.7748718261719,297.6414489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785233497619629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.96826171875,0.0,20.474884033203125,1895.4371337890625,0.0,239.4247589111328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831400,299.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3656616210937,0.9990000128746032,1.0,0.5319249033927917,299.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3656616210937,0.9990000128746032,1.0,0.5601425766944885,299.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3656616210937,0.9990000128746032,1.0,0.4137193858623504,299.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3656616210937,0.9990000128746032,1.0,0.5601425766944885,299.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3656616210937,0.9990000128746032,1.0,2.6570751667022705,295.3658752441406,284.95001220703125,297.3081359863281,293.7716979980469,297.3078308105469,299.7633972167969,295.366943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571151733398,2.597239836177323e-05,4.395209312438965,1.0,0.1500000059604644,0.0,298.5412902832031,410.0,11186.205078125,0.0,13466.34375,1.0,283.1499938964844,293.8776550292969,296.7748718261719,297.6414489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785233497619629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.96826171875,0.0,20.474884033203125,1895.4371337890625,0.0,239.4247589111328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831460,300.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4175720214844,0.9990000128746032,1.0,0.531925618648529,299.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4175720214844,0.9990000128746032,1.0,0.5601432919502258,299.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4175720214844,0.9990000128746032,1.0,0.4137199223041534,299.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4175720214844,0.9990000128746032,1.0,0.5601432919502258,299.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4175720214844,0.9990000128746032,1.0,2.657078742980957,295.41778564453125,284.95001220703125,297.36871337890625,293.7935485839844,297.368408203125,299.785400390625,295.4188842773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.597228558443021e-05,4.395174503326416,1.0,0.1500000059604644,0.0,298.53814697265625,410.0,11234.888671875,0.0,13466.357421875,1.0,283.1499938964844,293.9223327636719,296.797119140625,297.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792609870433807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.4013671875,0.0,20.474884033203125,1895.4371337890625,0.0,240.62789916992188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831520,300.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4175720214844,0.9990000128746032,1.0,0.531925618648529,299.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4175720214844,0.9990000128746032,1.0,0.5601432919502258,299.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4175720214844,0.9990000128746032,1.0,0.4137199223041534,299.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4175720214844,0.9990000128746032,1.0,0.5601432919502258,299.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4175720214844,0.9990000128746032,1.0,2.657078742980957,295.41778564453125,284.95001220703125,297.36871337890625,293.7935485839844,297.368408203125,299.785400390625,295.4188842773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.597228558443021e-05,4.395174503326416,1.0,0.1500000059604644,0.0,298.53814697265625,410.0,11234.888671875,0.0,13466.357421875,1.0,283.1499938964844,293.9223327636719,296.797119140625,297.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792609870433807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.4013671875,0.0,20.474884033203125,1895.4371337890625,0.0,240.62789916992188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831580,300.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.47137451171875,0.9990000128746032,1.0,0.5319265723228455,299.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.47137451171875,0.9990000128746032,1.0,0.560144305229187,299.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.47137451171875,0.9990000128746032,1.0,0.4137206673622131,299.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.47137451171875,0.9990000128746032,1.0,0.560144305229187,299.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.47137451171875,0.9990000128746032,1.0,2.65708327293396,295.4716186523437,284.95001220703125,297.4315185546875,293.8160095214844,297.4311828613281,299.8074951171875,295.4727783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.5972138246288523e-05,4.3951287269592285,1.0,0.1500000059604644,0.0,298.533935546875,410.0,11285.173828125,0.0,13466.3759765625,1.0,283.1499938964844,293.9688415527344,296.8199462890625,297.69384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380074143409729,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.68359375,0.0,20.474884033203125,1895.4371337890625,0.0,241.95718383789065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831640,300.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.47137451171875,0.9990000128746032,1.0,0.5319265723228455,299.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.47137451171875,0.9990000128746032,1.0,0.560144305229187,299.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.47137451171875,0.9990000128746032,1.0,0.4137206673622131,299.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.47137451171875,0.9990000128746032,1.0,0.560144305229187,299.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.47137451171875,0.9990000128746032,1.0,2.65708327293396,295.4716186523437,284.95001220703125,297.4315185546875,293.8160095214844,297.4311828613281,299.8074951171875,295.4727783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.5972138246288523e-05,4.3951287269592285,1.0,0.1500000059604644,0.0,298.533935546875,410.0,11285.173828125,0.0,13466.3759765625,1.0,283.1499938964844,293.9688415527344,296.8199462890625,297.69384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380074143409729,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.68359375,0.0,20.474884033203125,1895.4371337890625,0.0,241.95718383789065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831700,300.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.49871826171875,0.9990000128746032,1.0,0.5319271087646484,299.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.49871826171875,0.9990000128746032,1.0,0.56014484167099,299.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.49871826171875,0.9990000128746032,1.0,0.4137210845947265,299.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.49871826171875,0.9990000128746032,1.0,0.56014484167099,299.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.49871826171875,0.9990000128746032,1.0,2.65708589553833,295.4989624023437,284.95001220703125,297.4636535644531,293.8274230957031,297.4630432128906,299.8185729980469,295.5001220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205457277596e-05,4.3951029777526855,1.0,0.1500000059604644,0.0,298.5315856933594,410.0,11310.6865234375,0.0,13466.38671875,1.0,283.1499938964844,293.99249267578125,296.8314819335937,297.7073059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804908096790313,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.009765625,0.0,20.474884033203125,1895.4371337890625,0.0,242.6394958496093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831760,300.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5267028808594,0.9990000128746032,1.0,0.5319277048110962,299.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5267028808594,0.9990000128746032,1.0,0.5601454973220825,299.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5267028808594,0.9990000128746032,1.0,0.4137215614318847,299.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5267028808594,0.9990000128746032,1.0,0.5601454973220825,299.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5267028808594,0.9990000128746032,1.0,2.6570889949798584,295.52691650390625,284.95001220703125,297.4962463378906,293.8388977050781,297.49566650390625,299.8297119140625,295.52813720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962646484375,5.679600238800049,2.597195634734817e-05,4.395071983337402,1.0,0.1500000059604644,0.0,298.5287780761719,410.0,11336.8046875,0.0,13466.3994140625,1.0,283.1499938964844,294.0166931152344,296.8431396484375,297.720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809328973293304,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.58984375,0.0,20.474884033203125,1895.4371337890625,0.0,243.3643951416016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831820,300.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.58380126953125,0.9990000128746032,1.0,0.5319291353225708,299.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.58380126953125,0.9990000128746032,1.0,0.5601469874382019,299.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.58380126953125,0.9990000128746032,1.0,0.4137226641178131,299.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.58380126953125,0.9990000128746032,1.0,0.5601469874382019,299.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.58380126953125,0.9990000128746032,1.0,2.6570961475372314,295.58404541015625,284.95001220703125,297.5625305175781,293.86212158203125,297.5621032714844,299.85223388671875,295.5852966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615020751953,2.597173261165153e-05,4.395002365112305,1.0,0.1500000059604644,0.0,298.5223999023437,410.0,11389.748046875,0.0,13466.427734375,1.0,283.1499938964844,294.0663452148437,296.86669921875,297.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818843960762024,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.31689453125,0.0,20.474884033203125,1895.4371337890625,0.0,244.9278717041016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831880,300.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.58380126953125,0.9990000128746032,1.0,0.5319291353225708,299.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.58380126953125,0.9990000128746032,1.0,0.5601469874382019,299.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.58380126953125,0.9990000128746032,1.0,0.4137226641178131,299.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.58380126953125,0.9990000128746032,1.0,0.5601469874382019,299.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.58380126953125,0.9990000128746032,1.0,2.6570961475372314,295.58404541015625,284.95001220703125,297.5625305175781,293.86212158203125,297.5621032714844,299.85223388671875,295.5852966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615020751953,2.597173261165153e-05,4.395002365112305,1.0,0.1500000059604644,0.0,298.5223999023437,410.0,11389.748046875,0.0,13466.427734375,1.0,283.1499938964844,294.0663452148437,296.86669921875,297.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818843960762024,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.31689453125,0.0,20.474884033203125,1895.4371337890625,0.0,244.9278717041016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17831940,300.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6418151855469,0.9990000128746032,1.0,0.531930685043335,299.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6418151855469,0.9990000128746032,1.0,0.5601486563682556,299.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6418151855469,0.9990000128746032,1.0,0.413723886013031,299.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6418151855469,0.9990000128746032,1.0,0.5601486563682556,299.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6418151855469,0.9990000128746032,1.0,2.657104015350342,295.6420593261719,284.95001220703125,297.630126953125,293.8854675292969,297.6295166015625,299.8749389648437,295.643310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.679631233215332,2.5971487048082054e-05,4.394926071166992,1.0,0.1500000059604644,0.0,298.51544189453125,410.0,11443.4033203125,0.0,13466.458984375,1.0,283.1499938964844,294.1168518066406,296.89031982421875,297.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828756511211395,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.44140625,0.0,20.474884033203125,1895.4371337890625,0.0,246.5615234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832000,300.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6418151855469,0.9990000128746032,1.0,0.531930685043335,299.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6418151855469,0.9990000128746032,1.0,0.5601486563682556,299.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6418151855469,0.9990000128746032,1.0,0.413723886013031,299.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6418151855469,0.9990000128746032,1.0,0.5601486563682556,299.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6418151855469,0.9990000128746032,1.0,2.657104015350342,295.6420593261719,284.95001220703125,297.630126953125,293.8854675292969,297.6295166015625,299.8749389648437,295.643310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.679631233215332,2.5971487048082054e-05,4.394926071166992,1.0,0.1500000059604644,0.0,298.51544189453125,410.0,11443.4033203125,0.0,13466.458984375,1.0,283.1499938964844,294.1168518066406,296.89031982421875,297.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828756511211395,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.44140625,0.0,20.474884033203125,1895.4371337890625,0.0,246.5615234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832060,300.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.700927734375,0.9990000128746032,1.0,0.5319323539733887,299.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.700927734375,0.9990000128746032,1.0,0.5601503849029541,299.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.700927734375,0.9990000128746032,1.0,0.4137251675128937,299.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.700927734375,0.9990000128746032,1.0,0.5601503849029541,299.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.700927734375,0.9990000128746032,1.0,2.6571123600006104,295.701171875,284.95001220703125,297.6986389160156,293.9089050292969,297.6981201171875,299.8979797363281,295.7024230957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.6796488761901855,2.5971221475629136e-05,4.394843578338623,1.0,0.1500000059604644,0.0,298.5079345703125,410.0,11497.8564453125,0.0,13466.4931640625,1.0,283.1499938964844,294.1684875488281,296.9139404296875,297.804443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839257061481476,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.041015625,0.0,20.474884033203125,1895.4371337890625,0.0,248.2975311279297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832120,300.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.700927734375,0.9990000128746032,1.0,0.5319323539733887,299.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.700927734375,0.9990000128746032,1.0,0.5601503849029541,299.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.700927734375,0.9990000128746032,1.0,0.4137251675128937,299.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.700927734375,0.9990000128746032,1.0,0.5601503849029541,299.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.700927734375,0.9990000128746032,1.0,2.6571123600006104,295.701171875,284.95001220703125,297.6986389160156,293.9089050292969,297.6981201171875,299.8979797363281,295.7024230957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.6796488761901855,2.5971221475629136e-05,4.394843578338623,1.0,0.1500000059604644,0.0,298.5079345703125,410.0,11497.8564453125,0.0,13466.4931640625,1.0,283.1499938964844,294.1684875488281,296.9139404296875,297.804443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839257061481476,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.041015625,0.0,20.474884033203125,1895.4371337890625,0.0,248.2975311279297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
