time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17832180,300.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7603759765625,0.9990000128746032,1.0,0.5319340825080872,299.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7603759765625,0.9990000128746032,1.0,0.5601521730422974,299.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7603759765625,0.9990000128746032,1.0,0.4137264788150787,299.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7603759765625,0.9990000128746032,1.0,0.5601521730422974,299.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7603759765625,0.9990000128746032,1.0,2.657120704650879,295.7606201171875,284.95001220703125,297.76776123046875,293.9322204589844,297.76708984375,299.9211120605469,295.76190185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666519165039,2.597095590317621e-05,4.394760608673096,1.0,0.1500000059604644,0.0,298.5003356933594,410.0,11552.537109375,0.0,13466.52734375,1.0,283.1499938964844,294.2204895019531,296.9375,297.8324279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850048184394836,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.8173828125,0.0,20.474884033203125,1895.4371337890625,0.0,250.087631225586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832240,300.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7603759765625,0.9990000128746032,1.0,0.5319340825080872,299.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7603759765625,0.9990000128746032,1.0,0.5601521730422974,299.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7603759765625,0.9990000128746032,1.0,0.4137264788150787,299.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7603759765625,0.9990000128746032,1.0,0.5601521730422974,299.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7603759765625,0.9990000128746032,1.0,2.657120704650879,295.7606201171875,284.95001220703125,297.76776123046875,293.9322204589844,297.76708984375,299.9211120605469,295.76190185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666519165039,2.597095590317621e-05,4.394760608673096,1.0,0.1500000059604644,0.0,298.5003356933594,410.0,11552.537109375,0.0,13466.52734375,1.0,283.1499938964844,294.2204895019531,296.9375,297.8324279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850048184394836,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.8173828125,0.0,20.474884033203125,1895.4371337890625,0.0,250.087631225586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832300,300.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7902526855469,0.9990000128746032,1.0,0.531934916973114,299.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7902526855469,0.9990000128746032,1.0,0.560153067111969,299.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7902526855469,0.9990000128746032,1.0,0.4137271344661712,299.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7902526855469,0.9990000128746032,1.0,0.560153067111969,299.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7902526855469,0.9990000128746032,1.0,2.6571249961853027,295.7904968261719,284.95001220703125,297.8024597167969,293.9437866210937,297.8017883300781,299.9327697753906,295.79180908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67970085144043,5.679675102233887,2.5970824935939163e-05,4.394720077514648,1.0,0.1500000059604644,0.0,298.49664306640625,410.0,11580.0,0.0,13466.5439453125,1.0,283.1499938964844,294.24664306640625,296.9491882324219,297.8463439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855583667755127,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.27685546875,0.0,20.474884033203125,1895.4371337890625,0.0,251.00830078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832360,300.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8202209472656,0.9990000128746032,1.0,0.5319356918334961,299.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8202209472656,0.9990000128746032,1.0,0.5601539015769958,299.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8202209472656,0.9990000128746032,1.0,0.4137277603149414,299.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8202209472656,0.9990000128746032,1.0,0.5601539015769958,299.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8202209472656,0.9990000128746032,1.0,2.6571288108825684,295.8204650878906,284.95001220703125,297.8371887207031,293.955322265625,297.83648681640625,299.9444580078125,295.8217468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683208465576,2.5970697606680915e-05,4.394680500030518,1.0,0.1500000059604644,0.0,298.4930419921875,410.0,11607.46484375,0.0,13466.5595703125,1.0,283.1499938964844,294.2729187011719,296.9607849121094,297.8601989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861215710639953,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.771484375,0.0,20.474884033203125,1895.4371337890625,0.0,251.9467620849609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832420,300.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8609619140625,0.9990000128746032,1.0,0.531936764717102,299.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8609619140625,0.9990000128746032,1.0,0.5601549744606018,299.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8609619140625,0.9990000128746032,1.0,0.4137285649776459,299.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8609619140625,0.9990000128746032,1.0,0.5601549744606018,299.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8609619140625,0.9990000128746032,1.0,2.6571340560913086,295.8612365722656,284.95001220703125,297.8843994140625,293.9708557128906,297.8836975097656,299.9604187011719,295.8625183105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720401763916,5.679694175720215,2.5970532078645192e-05,4.394629001617432,1.0,0.1500000059604644,0.0,298.48834228515625,410.0,11644.751953125,0.0,13466.5810546875,1.0,283.1499938964844,294.3087158203125,296.9764404296875,297.8789367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869014680385589,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.78369140625,0.0,20.474884033203125,1895.4371337890625,0.0,253.24917602539065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832480,300.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8801574707031,0.9990000128746032,1.0,0.5319372415542603,299.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8801574707031,0.9990000128746032,1.0,0.5601555109024048,299.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8801574707031,0.9990000128746032,1.0,0.4137289524078369,299.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8801574707031,0.9990000128746032,1.0,0.5601555109024048,299.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8801574707031,0.9990000128746032,1.0,2.6571366786956787,295.8804016113281,284.95001220703125,297.9065856933594,293.97808837890625,297.9059143066406,299.9679260253906,295.8816833496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725170135498,5.679699420928955,2.5970457500079647e-05,4.39460563659668,1.0,0.1500000059604644,0.0,298.4861755371094,410.0,11662.275390625,0.0,13466.5908203125,1.0,283.1499938964844,294.3255615234375,296.9837646484375,297.8877258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872744739055633,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.79248046875,0.0,20.474884033203125,1895.4371337890625,0.0,253.8733062744141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832540,300.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9398498535156,0.9990000128746032,1.0,0.5319385528564453,299.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9398498535156,0.9990000128746032,1.0,0.5601569414138794,299.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9398498535156,0.9990000128746032,1.0,0.4137299954891205,299.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9398498535156,0.9990000128746032,1.0,0.5601569414138794,299.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9398498535156,0.9990000128746032,1.0,2.6571433544158936,295.9400939941406,284.95001220703125,297.9756164550781,294.0003967285156,297.9749450683594,299.9914855957031,295.9413757324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713249206543,2.5970241040340625e-05,4.394538402557373,1.0,0.1500000059604644,0.0,298.4800720214844,410.0,11716.669921875,0.0,13466.6181640625,1.0,283.1499938964844,294.378173828125,297.0062561035156,297.9148254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884600698947906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.748046875,0.0,20.474884033203125,1895.4371337890625,0.0,255.86231994628903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832600,300.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9398498535156,0.9990000128746032,1.0,0.5319385528564453,299.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9398498535156,0.9990000128746032,1.0,0.5601569414138794,299.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9398498535156,0.9990000128746032,1.0,0.4137299954891205,299.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9398498535156,0.9990000128746032,1.0,0.5601569414138794,299.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9398498535156,0.9990000128746032,1.0,2.6571433544158936,295.9400939941406,284.95001220703125,297.9756164550781,294.0003967285156,297.9749450683594,299.9914855957031,295.9413757324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713249206543,2.5970241040340625e-05,4.394538402557373,1.0,0.1500000059604644,0.0,298.4800720214844,410.0,11716.669921875,0.0,13466.6181640625,1.0,283.1499938964844,294.378173828125,297.0062561035156,297.9148254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884600698947906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.748046875,0.0,20.474884033203125,1895.4371337890625,0.0,255.86231994628903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832660,300.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9989013671875,0.9990000128746032,1.0,0.5319398641586304,299.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9989013671875,0.9990000128746032,1.0,0.5601583123207092,299.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9989013671875,0.9990000128746032,1.0,0.413731038570404,299.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9989013671875,0.9990000128746032,1.0,0.5601583123207092,299.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9989013671875,0.9990000128746032,1.0,2.6571497917175293,295.9991455078125,284.95001220703125,298.04400634765625,294.0221252441406,298.043212890625,300.0151062011719,296.0003967285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679727077484131,2.5970035494538024e-05,4.394474506378174,1.0,0.1500000059604644,0.0,298.4742126464844,410.0,11770.3193359375,0.0,13466.64453125,1.0,283.1499938964844,294.4302978515625,297.02801513671875,297.9411315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896504342556,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.43359375,0.0,20.474884033203125,1895.4371337890625,0.0,257.8675231933594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832720,300.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9989013671875,0.9990000128746032,1.0,0.5319398641586304,299.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9989013671875,0.9990000128746032,1.0,0.5601583123207092,299.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9989013671875,0.9990000128746032,1.0,0.413731038570404,299.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9989013671875,0.9990000128746032,1.0,0.5601583123207092,299.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9989013671875,0.9990000128746032,1.0,2.6571497917175293,295.9991455078125,284.95001220703125,298.04400634765625,294.0221252441406,298.043212890625,300.0151062011719,296.0003967285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679727077484131,2.5970035494538024e-05,4.394474506378174,1.0,0.1500000059604644,0.0,298.4742126464844,410.0,11770.3193359375,0.0,13466.64453125,1.0,283.1499938964844,294.4302978515625,297.02801513671875,297.9411315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896504342556,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.43359375,0.0,20.474884033203125,1895.4371337890625,0.0,257.8675231933594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832780,300.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0572204589844,0.9990000128746032,1.0,0.5319409966468811,299.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0572204589844,0.9990000128746032,1.0,0.56015944480896,299.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0572204589844,0.9990000128746032,1.0,0.4137318730354309,299.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0572204589844,0.9990000128746032,1.0,0.56015944480896,299.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0572204589844,0.9990000128746032,1.0,2.6571552753448486,296.0574645996094,284.95001220703125,298.11138916015625,294.043212890625,298.1105651855469,300.0386657714844,296.0587158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679764270782471,5.679738521575928,2.5969862690544687e-05,4.394420623779297,1.0,0.1500000059604644,0.0,298.4693298339844,410.0,11823.1904296875,0.0,13466.666015625,1.0,283.1499938964844,294.4819030761719,297.0491027832031,297.966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908538818359375,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.83056640625,0.0,20.474884033203125,1895.4371337890625,0.0,259.9032897949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832840,300.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0572204589844,0.9990000128746032,1.0,0.5319409966468811,299.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0572204589844,0.9990000128746032,1.0,0.56015944480896,299.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0572204589844,0.9990000128746032,1.0,0.4137318730354309,299.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0572204589844,0.9990000128746032,1.0,0.56015944480896,299.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0572204589844,0.9990000128746032,1.0,2.6571552753448486,296.0574645996094,284.95001220703125,298.11138916015625,294.043212890625,298.1105651855469,300.0386657714844,296.0587158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679764270782471,5.679738521575928,2.5969862690544687e-05,4.394420623779297,1.0,0.1500000059604644,0.0,298.4693298339844,410.0,11823.1904296875,0.0,13466.666015625,1.0,283.1499938964844,294.4819030761719,297.0491027832031,297.966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908538818359375,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.83056640625,0.0,20.474884033203125,1895.4371337890625,0.0,259.9032897949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832900,300.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.08612060546875,0.9990000128746032,1.0,0.5319413542747498,299.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.08612060546875,0.9990000128746032,1.0,0.5601598620414734,299.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.08612060546875,0.9990000128746032,1.0,0.4137322008609772,299.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.08612060546875,0.9990000128746032,1.0,0.5601598620414734,299.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.08612060546875,0.9990000128746032,1.0,2.6571574211120605,296.0863647460937,284.95001220703125,298.1446228027344,294.0534362792969,298.1439208984375,300.0504455566406,296.0876159667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742813110352,2.5969799025915563e-05,4.3944010734558105,1.0,0.1500000059604644,0.0,298.467529296875,410.0,11849.3349609375,0.0,13466.6748046875,1.0,283.1499938964844,294.5075378417969,297.0594787597656,297.9794311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914680480957031,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.93408203125,0.0,20.474884033203125,1895.4371337890625,0.0,260.94561767578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17832960,300.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.11456298828125,0.9990000128746032,1.0,0.5319410562515259,300.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.11456298828125,0.9990000128746032,1.0,0.5601595044136047,299.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.11456298828125,0.9990000128746032,1.0,0.4137319028377533,299.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.11456298828125,0.9990000128746032,1.0,0.5601595044136047,299.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.11456298828125,0.9990000128746032,1.0,2.657155513763428,296.11480712890625,284.95001220703125,298.1774597167969,294.0634765625,298.1766967773437,300.0621337890625,296.11602783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679764747619629,5.679738998413086,2.596985541458708e-05,4.394418239593506,1.0,0.1500000059604644,0.0,298.4691162109375,410.0,11874.939453125,0.0,13466.6669921875,1.0,283.1499938964844,294.53277587890625,297.0694885253906,297.9917297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920772075653076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.8486328125,0.0,20.474884033203125,1895.4371337890625,0.0,261.98175048828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833020,300.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1703186035156,0.9990000128746032,1.0,0.5319398045539856,300.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1703186035156,0.9990000128746032,1.0,0.5601581931114197,299.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1703186035156,0.9990000128746032,1.0,0.4137309491634369,299.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1703186035156,0.9990000128746032,1.0,0.5601581931114197,299.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1703186035156,0.9990000128746032,1.0,2.657149314880371,296.1705322265625,284.95001220703125,298.24188232421875,294.0828552246094,298.2409362792969,300.0853881835937,296.1717529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751873016357,5.679726123809815,2.597005004645325e-05,4.394479274749756,1.0,0.1500000059604644,0.0,298.4746398925781,410.0,11925.1142578125,0.0,13466.642578125,1.0,283.1499938964844,294.5823974609375,297.0888061523437,298.0154724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932874202728271,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.2021484375,0.0,20.474884033203125,1895.4371337890625,0.0,264.0470886230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833080,300.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1703186035156,0.9990000128746032,1.0,0.5319398045539856,300.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1703186035156,0.9990000128746032,1.0,0.5601581931114197,299.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1703186035156,0.9990000128746032,1.0,0.4137309491634369,299.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1703186035156,0.9990000128746032,1.0,0.5601581931114197,299.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1703186035156,0.9990000128746032,1.0,2.657149314880371,296.1705322265625,284.95001220703125,298.24188232421875,294.0828552246094,298.2409362792969,300.0853881835937,296.1717529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751873016357,5.679726123809815,2.597005004645325e-05,4.394479274749756,1.0,0.1500000059604644,0.0,298.4746398925781,410.0,11925.1142578125,0.0,13466.642578125,1.0,283.1499938964844,294.5823974609375,297.0888061523437,298.0154724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932874202728271,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.2021484375,0.0,20.474884033203125,1895.4371337890625,0.0,264.0470886230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833140,300.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2248229980469,0.9990000128746032,1.0,0.5319385528564453,300.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2248229980469,0.9990000128746032,1.0,0.5601569414138794,300.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2248229980469,0.9990000128746032,1.0,0.4137299954891205,299.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2248229980469,0.9990000128746032,1.0,0.5601569414138794,299.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2248229980469,0.9990000128746032,1.0,2.6571433544158936,296.2250366210937,284.95001220703125,298.3043518066406,294.10125732421875,298.3036804199219,300.1083984375,296.2261962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.5970244678319432e-05,4.3945393562316895,1.0,0.1500000059604644,0.0,298.4801330566406,410.0,11974.009765625,0.0,13466.6181640625,1.0,283.1499938964844,294.6309814453125,297.1073303222656,298.03839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945178985595703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.04736328125,0.0,20.474884033203125,1895.4371337890625,0.0,266.15655517578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833200,300.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2248229980469,0.9990000128746032,1.0,0.5319385528564453,300.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2248229980469,0.9990000128746032,1.0,0.5601569414138794,300.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2248229980469,0.9990000128746032,1.0,0.4137299954891205,299.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2248229980469,0.9990000128746032,1.0,0.5601569414138794,299.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2248229980469,0.9990000128746032,1.0,2.6571433544158936,296.2250366210937,284.95001220703125,298.3043518066406,294.10125732421875,298.3036804199219,300.1083984375,296.2261962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.5970244678319432e-05,4.3945393562316895,1.0,0.1500000059604644,0.0,298.4801330566406,410.0,11974.009765625,0.0,13466.6181640625,1.0,283.1499938964844,294.6309814453125,297.1073303222656,298.03839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945178985595703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.04736328125,0.0,20.474884033203125,1895.4371337890625,0.0,266.15655517578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833260,300.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.27716064453125,0.9990000128746032,1.0,0.531937301158905,300.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.27716064453125,0.9990000128746032,1.0,0.5601555705070496,300.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.27716064453125,0.9990000128746032,1.0,0.4137290120124817,299.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.27716064453125,0.9990000128746032,1.0,0.5601555705070496,299.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.27716064453125,0.9990000128746032,1.0,2.657136917114258,296.2773742675781,284.95001220703125,298.3645324707031,294.1185607910156,298.3638610839844,300.13104248046875,296.27850341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726123809815,5.679699897766113,2.597044294816442e-05,4.394601345062256,1.0,0.1500000059604644,0.0,298.4858093261719,410.0,12020.71484375,0.0,13466.591796875,1.0,283.1499938964844,294.6778564453125,297.1246337890625,298.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395735502243042,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.0166015625,0.0,20.474884033203125,1895.4371337890625,0.0,268.2536315917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833320,300.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.27716064453125,0.9990000128746032,1.0,0.531937301158905,300.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.27716064453125,0.9990000128746032,1.0,0.5601555705070496,300.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.27716064453125,0.9990000128746032,1.0,0.4137290120124817,299.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.27716064453125,0.9990000128746032,1.0,0.5601555705070496,299.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.27716064453125,0.9990000128746032,1.0,2.657136917114258,296.2773742675781,284.95001220703125,298.3645324707031,294.1185607910156,298.3638610839844,300.13104248046875,296.27850341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726123809815,5.679699897766113,2.597044294816442e-05,4.394601345062256,1.0,0.1500000059604644,0.0,298.4858093261719,410.0,12020.71484375,0.0,13466.591796875,1.0,283.1499938964844,294.6778564453125,297.1246337890625,298.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395735502243042,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.0166015625,0.0,20.474884033203125,1895.4371337890625,0.0,268.2536315917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833380,300.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.32720947265625,0.9990000128746032,1.0,0.5319359302520752,300.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.32720947265625,0.9990000128746032,1.0,0.560154139995575,300.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.32720947265625,0.9990000128746032,1.0,0.4137279391288757,299.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.32720947265625,0.9990000128746032,1.0,0.560154139995575,299.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.32720947265625,0.9990000128746032,1.0,2.657130241394043,296.327392578125,284.95001220703125,298.4220886230469,294.1346740722656,298.4212951660156,300.1532287597656,296.3284912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065940790344e-05,4.3946685791015625,1.0,0.1500000059604644,0.0,298.4919128417969,410.0,12065.1513671875,0.0,13466.564453125,1.0,283.1499938964844,294.7227783203125,297.1405944824219,298.0801086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969283401966095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.00341796875,0.0,20.474884033203125,1895.4371337890625,0.0,270.31768798828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833440,300.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.32720947265625,0.9990000128746032,1.0,0.5319359302520752,300.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.32720947265625,0.9990000128746032,1.0,0.560154139995575,300.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.32720947265625,0.9990000128746032,1.0,0.4137279391288757,299.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.32720947265625,0.9990000128746032,1.0,0.560154139995575,299.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.32720947265625,0.9990000128746032,1.0,2.657130241394043,296.327392578125,284.95001220703125,298.4220886230469,294.1346740722656,298.4212951660156,300.1532287597656,296.3284912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065940790344e-05,4.3946685791015625,1.0,0.1500000059604644,0.0,298.4919128417969,410.0,12065.1513671875,0.0,13466.564453125,1.0,283.1499938964844,294.7227783203125,297.1405944824219,298.0801086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969283401966095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.00341796875,0.0,20.474884033203125,1895.4371337890625,0.0,270.31768798828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833500,300.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3515014648437,0.9990000128746032,1.0,0.5319352149963379,300.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3515014648437,0.9990000128746032,1.0,0.5601534247398376,300.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3515014648437,0.9990000128746032,1.0,0.4137274026870727,299.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3515014648437,0.9990000128746032,1.0,0.5601534247398376,299.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3515014648437,0.9990000128746032,1.0,2.6571266651153564,296.3517150878906,284.95001220703125,298.4497985839844,294.14227294921875,298.4491577148437,300.1641845703125,296.3527526855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704666137695,5.679678440093994,2.5970770366257057e-05,4.394702911376953,1.0,0.1500000059604644,0.0,298.4950866699219,410.0,12086.685546875,0.0,13466.55078125,1.0,283.1499938964844,294.7446594238281,297.1482238769531,298.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397528737783432,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.20458984375,0.0,20.474884033203125,1895.4371337890625,0.0,271.3602294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833560,300.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.37506103515625,0.9990000128746032,1.0,0.5319344997406006,300.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.37506103515625,0.9990000128746032,1.0,0.5601526498794556,300.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.37506103515625,0.9990000128746032,1.0,0.4137268364429474,299.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.37506103515625,0.9990000128746032,1.0,0.5601526498794556,299.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.37506103515625,0.9990000128746032,1.0,2.65712308883667,296.375244140625,284.95001220703125,298.4767150878906,294.1495361328125,298.4761047363281,300.1749572753906,296.3762512207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697036743164,5.679671287536621,2.597088314360008e-05,4.394737720489502,1.0,0.1500000059604644,0.0,298.4982604980469,410.0,12107.40625,0.0,13466.5361328125,1.0,283.1499938964844,294.76593017578125,297.15545654296875,298.0989685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981223404407501,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.0966796875,0.0,20.474884033203125,1895.4371337890625,0.0,272.3934020996094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833620,300.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4094543457031,0.9990000128746032,1.0,0.5319334268569946,300.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4094543457031,0.9990000128746032,1.0,0.5601515173912048,300.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4094543457031,0.9990000128746032,1.0,0.4137260019779205,299.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4094543457031,0.9990000128746032,1.0,0.5601515173912048,299.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4094543457031,0.9990000128746032,1.0,2.6571176052093506,296.40966796875,284.95001220703125,298.5160827636719,294.159912109375,298.5154724121094,300.1910705566406,296.4106140136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679686069488525,5.679659843444824,2.597105412860401e-05,4.394791126251221,1.0,0.1500000059604644,0.0,298.50311279296875,410.0,12137.6474609375,0.0,13466.5146484375,1.0,283.1499938964844,294.7970886230469,297.1657409667969,298.1122131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990080058574676,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.548828125,0.0,20.474884033203125,1895.4371337890625,0.0,273.93951416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833680,300.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4197082519531,0.9990000128746032,1.0,0.5319331288337708,300.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4197082519531,0.9990000128746032,1.0,0.5601511597633362,300.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4197082519531,0.9990000128746032,1.0,0.413725733757019,299.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4197082519531,0.9990000128746032,1.0,0.5601511597633362,299.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4197082519531,0.9990000128746032,1.0,2.657115936279297,296.4198913574219,284.95001220703125,298.5281066894531,294.1629943847656,298.5271911621094,300.19598388671875,296.4208374023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67968225479126,5.679656505584717,2.597110506030731e-05,4.3948073387146,1.0,0.1500000059604644,0.0,298.5046081542969,410.0,12146.6640625,0.0,13466.5078125,1.0,283.1499938964844,294.8063659667969,297.1686706542969,298.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992599844932556,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.82958984375,0.0,20.474884033203125,1895.4371337890625,0.0,274.3804016113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833740,300.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619140625,0.9990000128746032,1.0,0.5319317579269409,300.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619140625,0.9990000128746032,1.0,0.5601497292518616,300.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619140625,0.9990000128746032,1.0,0.4137246906757355,299.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619140625,0.9990000128746032,1.0,0.5601497292518616,299.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619140625,0.9990000128746032,1.0,2.657109260559082,296.46209716796875,284.95001220703125,298.5758972167969,294.175048828125,298.57537841796875,300.2164306640625,296.4629821777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667949676514,5.679642200469971,2.597132152004633e-05,4.394874572753906,1.0,0.1500000059604644,0.0,298.5107421875,410.0,12183.5322265625,0.0,13466.48046875,1.0,283.1499938964844,294.8446960449219,297.1806640625,298.13165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003946185111999,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.5322265625,0.0,20.474884033203125,1895.4371337890625,0.0,276.3712158203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833800,300.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619140625,0.9990000128746032,1.0,0.5319317579269409,300.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619140625,0.9990000128746032,1.0,0.5601497292518616,300.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619140625,0.9990000128746032,1.0,0.4137246906757355,299.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619140625,0.9990000128746032,1.0,0.5601497292518616,299.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619140625,0.9990000128746032,1.0,2.657109260559082,296.46209716796875,284.95001220703125,298.5758972167969,294.175048828125,298.57537841796875,300.2164306640625,296.4629821777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667949676514,5.679642200469971,2.597132152004633e-05,4.394874572753906,1.0,0.1500000059604644,0.0,298.5107421875,410.0,12183.5322265625,0.0,13466.48046875,1.0,283.1499938964844,294.8446960449219,297.1806640625,298.13165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003946185111999,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.5322265625,0.0,20.474884033203125,1895.4371337890625,0.0,276.3712158203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833860,300.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.500244140625,0.9990000128746032,1.0,0.5319305062294006,300.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.500244140625,0.9990000128746032,1.0,0.5601484179496765,300.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.500244140625,0.9990000128746032,1.0,0.4137237071990967,299.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.500244140625,0.9990000128746032,1.0,0.5601484179496765,299.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.500244140625,0.9990000128746032,1.0,2.6571030616760254,296.5004272460937,284.95001220703125,298.61981201171875,294.1855163574219,298.6189880371094,300.23602294921875,296.5012512207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679655075073242,5.679629325866699,2.597151797090192e-05,4.394935607910156,1.0,0.1500000059604644,0.0,298.51629638671875,410.0,12216.6435546875,0.0,13466.455078125,1.0,283.1499938964844,294.8798522949219,297.1908874511719,298.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014739692211151,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.6435546875,0.0,20.474884033203125,1895.4371337890625,0.0,278.273681640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833920,300.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.500244140625,0.9990000128746032,1.0,0.5319305062294006,300.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.500244140625,0.9990000128746032,1.0,0.5601484179496765,300.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.500244140625,0.9990000128746032,1.0,0.4137237071990967,299.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.500244140625,0.9990000128746032,1.0,0.5601484179496765,299.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.500244140625,0.9990000128746032,1.0,2.6571030616760254,296.5004272460937,284.95001220703125,298.61981201171875,294.1855163574219,298.6189880371094,300.23602294921875,296.5012512207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679655075073242,5.679629325866699,2.597151797090192e-05,4.394935607910156,1.0,0.1500000059604644,0.0,298.51629638671875,410.0,12216.6435546875,0.0,13466.455078125,1.0,283.1499938964844,294.8798522949219,297.1908874511719,298.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014739692211151,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.6435546875,0.0,20.474884033203125,1895.4371337890625,0.0,278.273681640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17833980,300.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5356140136719,0.9990000128746032,1.0,0.5319293737411499,300.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5356140136719,0.9990000128746032,1.0,0.5601472854614258,300.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5356140136719,0.9990000128746032,1.0,0.4137228727340698,299.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5356140136719,0.9990000128746032,1.0,0.5601472854614258,299.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5356140136719,0.9990000128746032,1.0,2.657097339630127,296.5357666015625,284.95001220703125,298.6595153808594,294.19439697265625,298.6591186523437,300.2548828125,296.5364990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643630981445,5.679617881774902,2.597169259388465e-05,4.394989967346191,1.0,0.1500000059604644,0.0,298.5212707519531,410.0,12246.92578125,0.0,13466.43359375,1.0,283.1499938964844,294.9124450683594,297.1997375488281,298.1573181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025440514087677,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.48974609375,0.0,20.474884033203125,1895.4371337890625,0.0,280.1682434082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834040,300.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5356140136719,0.9990000128746032,1.0,0.5319293737411499,300.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5356140136719,0.9990000128746032,1.0,0.5601472854614258,300.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5356140136719,0.9990000128746032,1.0,0.4137228727340698,299.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5356140136719,0.9990000128746032,1.0,0.5601472854614258,299.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5356140136719,0.9990000128746032,1.0,2.657097339630127,296.5357666015625,284.95001220703125,298.6595153808594,294.19439697265625,298.6591186523437,300.2548828125,296.5364990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643630981445,5.679617881774902,2.597169259388465e-05,4.394989967346191,1.0,0.1500000059604644,0.0,298.5212707519531,410.0,12246.92578125,0.0,13466.43359375,1.0,283.1499938964844,294.9124450683594,297.1997375488281,298.1573181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025440514087677,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.48974609375,0.0,20.474884033203125,1895.4371337890625,0.0,280.1682434082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834100,300.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.55157470703125,0.9990000128746032,1.0,0.5319288969039917,300.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.55157470703125,0.9990000128746032,1.0,0.5601467490196228,300.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.55157470703125,0.9990000128746032,1.0,0.4137224853038788,299.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.55157470703125,0.9990000128746032,1.0,0.5601467490196228,299.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.55157470703125,0.9990000128746032,1.0,2.657095193862915,296.5516967773437,284.95001220703125,298.6776733398437,294.1981811523437,298.6770935058594,300.263916015625,296.5523986816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638862609863,5.67961311340332,2.59717671724502e-05,4.395012855529785,1.0,0.1500000059604644,0.0,298.5233764648437,410.0,12260.294921875,0.0,13466.423828125,1.0,283.1499938964844,294.9273376464844,297.203369140625,298.1625061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403054803609848,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.21142578125,0.0,20.474884033203125,1895.4371337890625,0.0,281.0755310058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834160,300.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5668029785156,0.9990000128746032,1.0,0.5319284796714783,300.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5668029785156,0.9990000128746032,1.0,0.5601463317871094,300.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5668029785156,0.9990000128746032,1.0,0.4137221574783325,300.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5668029785156,0.9990000128746032,1.0,0.5601463317871094,299.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5668029785156,0.9990000128746032,1.0,2.657092809677124,296.5669250488281,284.95001220703125,298.69464111328125,294.2015380859375,298.6942443847656,300.2727966308594,296.56756591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.679608345031738,2.597183447505813e-05,4.395034313201904,1.0,0.1500000059604644,0.0,298.5253295898437,410.0,12273.046875,0.0,13466.4150390625,1.0,283.1499938964844,294.94158935546875,297.20672607421875,298.16729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035704135894775,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.6240234375,0.0,20.474884033203125,1895.4371337890625,0.0,281.9934387207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
