time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834220,300.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5936584472656,0.9990000128746032,1.0,0.531927764415741,300.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5936584472656,0.9990000128746032,1.0,0.5601455569267273,300.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5936584472656,0.9990000128746032,1.0,0.4137216210365295,300.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5936584472656,0.9990000128746032,1.0,0.5601455569267273,299.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5936584472656,0.9990000128746032,1.0,2.6570894718170166,296.5937805175781,284.95001220703125,298.72491455078125,294.2069091796875,298.7244567871094,300.28961181640625,296.5943298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679626941680908,5.679601192474365,2.597194725240115e-05,4.395068645477295,1.0,0.1500000059604644,0.0,298.5284729003906,410.0,12295.2861328125,0.0,13466.400390625,1.0,283.1499938964844,294.9669494628906,297.2117614746094,298.17498779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045291841030121,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.89306640625,0.0,20.474884033203125,1895.4371337890625,0.0,283.70562744140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834280,300.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5936584472656,0.9990000128746032,1.0,0.531927764415741,300.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5936584472656,0.9990000128746032,1.0,0.5601455569267273,300.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5936584472656,0.9990000128746032,1.0,0.4137216210365295,300.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5936584472656,0.9990000128746032,1.0,0.5601455569267273,299.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5936584472656,0.9990000128746032,1.0,2.6570894718170166,296.5937805175781,284.95001220703125,298.72491455078125,294.2069091796875,298.7244567871094,300.28961181640625,296.5943298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679626941680908,5.679601192474365,2.597194725240115e-05,4.395068645477295,1.0,0.1500000059604644,0.0,298.5284729003906,410.0,12295.2861328125,0.0,13466.400390625,1.0,283.1499938964844,294.9669494628906,297.2117614746094,298.17498779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045291841030121,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.89306640625,0.0,20.474884033203125,1895.4371337890625,0.0,283.70562744140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834340,300.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6161193847656,0.9990000128746032,1.0,0.5319272875785828,300.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6161193847656,0.9990000128746032,1.0,0.5601450800895691,300.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6161193847656,0.9990000128746032,1.0,0.4137212336063385,300.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6161193847656,0.9990000128746032,1.0,0.5601450800895691,299.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6161193847656,0.9990000128746032,1.0,2.6570868492126465,296.6162109375,284.95001220703125,298.75,294.2104187011719,298.7494812011719,300.3052673339844,296.6166687011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595947265625,2.59720236499561e-05,4.395092964172363,1.0,0.1500000059604644,0.0,298.5306701660156,410.0,12313.3779296875,0.0,13466.390625,1.0,283.1499938964844,294.98846435546875,297.2149353027344,298.18048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054202735424042,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.29736328125,0.0,20.474884033203125,1895.4371337890625,0.0,285.3033142089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834400,300.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6161193847656,0.9990000128746032,1.0,0.5319272875785828,300.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6161193847656,0.9990000128746032,1.0,0.5601450800895691,300.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6161193847656,0.9990000128746032,1.0,0.4137212336063385,300.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6161193847656,0.9990000128746032,1.0,0.5601450800895691,299.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6161193847656,0.9990000128746032,1.0,2.6570868492126465,296.6162109375,284.95001220703125,298.75,294.2104187011719,298.7494812011719,300.3052673339844,296.6166687011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595947265625,2.59720236499561e-05,4.395092964172363,1.0,0.1500000059604644,0.0,298.5306701660156,410.0,12313.3779296875,0.0,13466.390625,1.0,283.1499938964844,294.98846435546875,297.2149353027344,298.18048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054202735424042,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.29736328125,0.0,20.474884033203125,1895.4371337890625,0.0,285.3033142089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834460,300.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6357727050781,0.9990000128746032,1.0,0.5319270491600037,300.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6357727050781,0.9990000128746032,1.0,0.5601447820663452,300.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6357727050781,0.9990000128746032,1.0,0.4137210249900818,300.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6357727050781,0.9990000128746032,1.0,0.5601447820663452,299.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6357727050781,0.9990000128746032,1.0,2.657085657119751,296.6358642578125,284.95001220703125,298.7719421386719,294.2138061523437,298.7716369628906,300.3198547363281,296.63629150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206184873357e-05,4.395104885101318,1.0,0.1500000059604644,0.0,298.5317687988281,410.0,12329.69921875,0.0,13466.3857421875,1.0,283.1499938964844,295.007080078125,297.2175598144531,298.18487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060779213905334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.412109375,0.0,20.474884033203125,1895.4371337890625,0.0,286.4864196777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834520,300.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6357727050781,0.9990000128746032,1.0,0.5319270491600037,300.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6357727050781,0.9990000128746032,1.0,0.5601447820663452,300.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6357727050781,0.9990000128746032,1.0,0.4137210249900818,300.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6357727050781,0.9990000128746032,1.0,0.5601447820663452,299.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6357727050781,0.9990000128746032,1.0,2.657085657119751,296.6358642578125,284.95001220703125,298.7719421386719,294.2138061523437,298.7716369628906,300.3198547363281,296.63629150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206184873357e-05,4.395104885101318,1.0,0.1500000059604644,0.0,298.5317687988281,410.0,12329.69921875,0.0,13466.3857421875,1.0,283.1499938964844,295.007080078125,297.2175598144531,298.18487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060779213905334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.412109375,0.0,20.474884033203125,1895.4371337890625,0.0,286.4864196777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834580,300.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.654296875,0.9990000128746032,1.0,0.5319270491600037,300.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.654296875,0.9990000128746032,1.0,0.56014484167099,300.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.654296875,0.9990000128746032,1.0,0.4137210547924042,300.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.654296875,0.9990000128746032,1.0,0.56014484167099,299.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.654296875,0.9990000128746032,1.0,2.65708589553833,296.65435791015625,284.95001220703125,298.7929992675781,294.2189025878906,298.79278564453125,300.3337097167969,296.6547546386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972058210754767e-05,4.395103454589844,1.0,0.1500000059604644,0.0,298.5316467285156,410.0,12345.716796875,0.0,13466.38671875,1.0,283.1499938964844,295.02410888671875,297.2209777832031,298.1895446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064008891582489,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.01318359375,0.0,20.474884033203125,1895.4371337890625,0.0,287.0686950683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834640,300.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.654296875,0.9990000128746032,1.0,0.5319270491600037,300.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.654296875,0.9990000128746032,1.0,0.56014484167099,300.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.654296875,0.9990000128746032,1.0,0.4137210547924042,300.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.654296875,0.9990000128746032,1.0,0.56014484167099,299.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.654296875,0.9990000128746032,1.0,2.65708589553833,296.65435791015625,284.95001220703125,298.7929992675781,294.2189025878906,298.79278564453125,300.3337097167969,296.6547546386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972058210754767e-05,4.395103454589844,1.0,0.1500000059604644,0.0,298.5316467285156,410.0,12345.716796875,0.0,13466.38671875,1.0,283.1499938964844,295.02410888671875,297.2209777832031,298.1895446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064008891582489,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.01318359375,0.0,20.474884033203125,1895.4371337890625,0.0,287.0686950683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834700,300.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6632080078125,0.9990000128746032,1.0,0.531927227973938,300.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6632080078125,0.9990000128746032,1.0,0.5601449608802795,300.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6632080078125,0.9990000128746032,1.0,0.4137211740016937,300.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6632080078125,0.9990000128746032,1.0,0.5601449608802795,299.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6632080078125,0.9990000128746032,1.0,2.6570866107940674,296.66326904296875,284.95001220703125,298.80322265625,294.2220764160156,298.8030090332031,300.34033203125,296.6636657714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679594993591309,2.5972036382881925e-05,4.395096778869629,1.0,0.1500000059604644,0.0,298.5310363769531,410.0,12353.5791015625,0.0,13466.3896484375,1.0,283.1499938964844,295.0321960449219,297.22344970703125,298.1924743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406459778547287,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.74169921875,0.0,20.474884033203125,1895.4371337890625,0.0,287.1749572753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834760,300.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6719665527344,0.9990000128746032,1.0,0.5319274067878723,300.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6719665527344,0.9990000128746032,1.0,0.5601451992988586,300.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6719665527344,0.9990000128746032,1.0,0.4137213230133056,300.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6719665527344,0.9990000128746032,1.0,0.5601451992988586,299.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6719665527344,0.9990000128746032,1.0,2.657087564468384,296.6720275878906,284.95001220703125,298.8132629394531,294.2256164550781,298.81304931640625,300.3468017578125,296.67242431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972005460062064e-05,4.395087242126465,1.0,0.1500000059604644,0.0,298.5301208496094,410.0,12361.33984375,0.0,13466.3935546875,1.0,283.1499938964844,295.0400695800781,297.2264099121094,298.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064757227897644,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.46484375,0.0,20.474884033203125,1895.4371337890625,0.0,287.2037048339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834820,300.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.686279296875,0.9990000128746032,1.0,0.5319279432296753,300.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.686279296875,0.9990000128746032,1.0,0.5601457357406616,300.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.686279296875,0.9990000128746032,1.0,0.4137217104434967,300.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.686279296875,0.9990000128746032,1.0,0.5601457357406616,299.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.686279296875,0.9990000128746032,1.0,2.657090187072754,296.68634033203125,284.95001220703125,298.8296813964844,294.2324523925781,298.8294982910156,300.3573303222656,296.68670654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971925424528308e-05,4.395062446594238,1.0,0.1500000059604644,0.0,298.52789306640625,410.0,12374.0791015625,0.0,13466.4033203125,1.0,283.1499938964844,295.05291748046875,297.23260498046875,298.20269775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064512252807617,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.7333984375,0.0,20.474884033203125,1895.4371337890625,0.0,287.1595153808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834880,300.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,0.5319280624389648,300.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,0.5601458549499512,300.234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,0.4137218296527862,300.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,0.5601458549499512,299.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6889038085937,0.9990000128746032,1.0,2.657090663909912,296.6889953613281,284.95001220703125,298.8327331542969,294.2338562011719,298.83251953125,300.3592529296875,296.6893615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.5971903596655466e-05,4.395055770874023,1.0,0.1500000059604644,0.0,298.5272827148437,410.0,12376.4384765625,0.0,13466.40625,1.0,283.1499938964844,295.0552978515625,297.2340393066406,298.20428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064536988735199,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.93017578125,0.0,20.474884033203125,1895.4371337890625,0.0,287.1640014648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17834940,300.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.70526123046875,0.9990000128746032,1.0,0.5319289565086365,300.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.70526123046875,0.9990000128746032,1.0,0.5601468086242676,300.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.70526123046875,0.9990000128746032,1.0,0.4137225449085235,300.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.70526123046875,0.9990000128746032,1.0,0.5601468086242676,299.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.70526123046875,0.9990000128746032,1.0,2.657095432281494,296.7053527832031,284.95001220703125,298.8515319824219,294.2435302734375,298.851318359375,300.3712158203125,296.7056884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.5971758077503185e-05,4.395010471343994,1.0,0.1500000059604644,0.0,298.5231628417969,410.0,12391.025390625,0.0,13466.4248046875,1.0,283.1499938964844,295.0699462890625,297.24346923828125,298.2145080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064006209373474,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.41748046875,0.0,20.474884033203125,1895.4371337890625,0.0,287.0682067871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835000,300.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.70526123046875,0.9990000128746032,1.0,0.5319289565086365,300.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.70526123046875,0.9990000128746032,1.0,0.5601468086242676,300.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.70526123046875,0.9990000128746032,1.0,0.4137225449085235,300.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.70526123046875,0.9990000128746032,1.0,0.5601468086242676,299.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.70526123046875,0.9990000128746032,1.0,2.657095432281494,296.7053527832031,284.95001220703125,298.8515319824219,294.2435302734375,298.851318359375,300.3712158203125,296.7056884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.5971758077503185e-05,4.395010471343994,1.0,0.1500000059604644,0.0,298.5231628417969,410.0,12391.025390625,0.0,13466.4248046875,1.0,283.1499938964844,295.0699462890625,297.24346923828125,298.2145080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064006209373474,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.41748046875,0.0,20.474884033203125,1895.4371337890625,0.0,287.0682067871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835060,300.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7210998535156,0.9990000128746032,1.0,0.531930148601532,300.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7210998535156,0.9990000128746032,1.0,0.5601480603218079,300.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7210998535156,0.9990000128746032,1.0,0.4137234389781952,300.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7210998535156,0.9990000128746032,1.0,0.5601480603218079,299.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7210998535156,0.9990000128746032,1.0,2.6571011543273926,296.7211608886719,284.95001220703125,298.86968994140625,294.2545166015625,298.8694763183594,300.3827819824219,296.72149658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625511169434,2.597157254058402e-05,4.394952774047852,1.0,0.1500000059604644,0.0,298.5178527832031,410.0,12405.1494140625,0.0,13466.4482421875,1.0,283.1499938964844,295.0841064453125,297.2543029785156,298.2261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406333327293396,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.9091796875,0.0,20.474884033203125,1895.4371337890625,0.0,286.9468078613281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835120,300.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7210998535156,0.9990000128746032,1.0,0.531930148601532,300.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7210998535156,0.9990000128746032,1.0,0.5601480603218079,300.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7210998535156,0.9990000128746032,1.0,0.4137234389781952,300.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7210998535156,0.9990000128746032,1.0,0.5601480603218079,299.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7210998535156,0.9990000128746032,1.0,2.6571011543273926,296.7211608886719,284.95001220703125,298.86968994140625,294.2545166015625,298.8694763183594,300.3827819824219,296.72149658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625511169434,2.597157254058402e-05,4.394952774047852,1.0,0.1500000059604644,0.0,298.5178527832031,410.0,12405.1494140625,0.0,13466.4482421875,1.0,283.1499938964844,295.0841064453125,297.2543029785156,298.2261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406333327293396,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.9091796875,0.0,20.474884033203125,1895.4371337890625,0.0,286.9468078613281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835180,300.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7363586425781,0.9990000128746032,1.0,0.5319315791130066,300.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7363586425781,0.9990000128746032,1.0,0.560149610042572,300.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7363586425781,0.9990000128746032,1.0,0.4137245714664459,300.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7363586425781,0.9990000128746032,1.0,0.560149610042572,299.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7363586425781,0.9990000128746032,1.0,2.6571085453033447,296.7364196777344,284.95001220703125,298.8872375488281,294.2667236328125,298.8869934082031,300.3938903808594,296.7367553710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666996002197,5.679640769958496,2.5971343347919174e-05,4.394881248474121,1.0,0.1500000059604644,0.0,298.5113525390625,410.0,12418.767578125,0.0,13466.4775390625,1.0,283.1499938964844,295.09771728515625,297.2665710449219,298.23931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062791168689728,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.39111328125,0.0,20.474884033203125,1895.4371337890625,0.0,286.8490295410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835240,300.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7363586425781,0.9990000128746032,1.0,0.5319315791130066,300.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7363586425781,0.9990000128746032,1.0,0.560149610042572,300.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7363586425781,0.9990000128746032,1.0,0.4137245714664459,300.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7363586425781,0.9990000128746032,1.0,0.560149610042572,299.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7363586425781,0.9990000128746032,1.0,2.6571085453033447,296.7364196777344,284.95001220703125,298.8872375488281,294.2667236328125,298.8869934082031,300.3938903808594,296.7367553710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666996002197,5.679640769958496,2.5971343347919174e-05,4.394881248474121,1.0,0.1500000059604644,0.0,298.5113525390625,410.0,12418.767578125,0.0,13466.4775390625,1.0,283.1499938964844,295.09771728515625,297.2665710449219,298.23931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062791168689728,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.39111328125,0.0,20.474884033203125,1895.4371337890625,0.0,286.8490295410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835300,300.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7438659667969,0.9990000128746032,1.0,0.5319324135780334,300.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7438659667969,0.9990000128746032,1.0,0.5601504445075989,300.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7438659667969,0.9990000128746032,1.0,0.413725197315216,300.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7438659667969,0.9990000128746032,1.0,0.5601504445075989,299.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7438659667969,0.9990000128746032,1.0,2.6571123600006104,296.7439270019531,284.95001220703125,298.89581298828125,294.27325439453125,298.8956298828125,300.3993530273437,296.7442321777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.6796488761901855,2.597121965663973e-05,4.394843101501465,1.0,0.1500000059604644,0.0,298.50787353515625,410.0,12425.48046875,0.0,13466.4931640625,1.0,283.1499938964844,295.1044311523437,297.27301025390625,298.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062418341636657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.12890625,0.0,20.474884033203125,1895.4371337890625,0.0,286.7818298339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835360,300.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511901855469,0.9990000128746032,1.0,0.5319331884384155,300.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511901855469,0.9990000128746032,1.0,0.5601512789726257,300.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511901855469,0.9990000128746032,1.0,0.4137258231639862,300.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511901855469,0.9990000128746032,1.0,0.5601512789726257,299.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511901855469,0.9990000128746032,1.0,2.657116651535034,296.7512512207031,284.95001220703125,298.9042358398437,294.28009033203125,298.904052734375,300.4046936035156,296.7515869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108868940268e-05,4.394802093505859,1.0,0.1500000059604644,0.0,298.504150390625,410.0,12432.0400390625,0.0,13466.509765625,1.0,283.1499938964844,295.1109924316406,297.27978515625,298.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062068164348602,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.86376953125,0.0,20.474884033203125,1895.4371337890625,0.0,286.7186889648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835420,300.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7655639648437,0.9990000128746032,1.0,0.531934916973114,300.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7655639648437,0.9990000128746032,1.0,0.560153067111969,300.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7655639648437,0.9990000128746032,1.0,0.4137271642684936,300.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7655639648437,0.9990000128746032,1.0,0.560153067111969,299.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7655639648437,0.9990000128746032,1.0,2.6571249961853027,296.765625,284.95001220703125,298.9207458496094,294.2944641113281,298.9205627441406,300.4151611328125,296.76593017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675102233887,2.5970819478970952e-05,4.394718647003174,1.0,0.1500000059604644,0.0,298.4964904785156,410.0,12444.8916015625,0.0,13466.5439453125,1.0,283.1499938964844,295.1238098144531,297.2942199707031,298.2687683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406146764755249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.32080078125,0.0,20.474884033203125,1895.4371337890625,0.0,286.6104736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835480,300.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7655639648437,0.9990000128746032,1.0,0.531934916973114,300.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7655639648437,0.9990000128746032,1.0,0.560153067111969,300.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7655639648437,0.9990000128746032,1.0,0.4137271642684936,300.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7655639648437,0.9990000128746032,1.0,0.560153067111969,299.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7655639648437,0.9990000128746032,1.0,2.6571249961853027,296.765625,284.95001220703125,298.9207458496094,294.2944641113281,298.9205627441406,300.4151611328125,296.76593017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675102233887,2.5970819478970952e-05,4.394718647003174,1.0,0.1500000059604644,0.0,298.4964904785156,410.0,12444.8916015625,0.0,13466.5439453125,1.0,283.1499938964844,295.1238098144531,297.2942199707031,298.2687683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406146764755249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.32080078125,0.0,20.474884033203125,1895.4371337890625,0.0,286.6104736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835540,300.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7795715332031,0.9990000128746032,1.0,0.5319365859031677,300.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7795715332031,0.9990000128746032,1.0,0.5601548552513123,300.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7795715332031,0.9990000128746032,1.0,0.4137284755706787,300.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7795715332031,0.9990000128746032,1.0,0.5601548552513123,299.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7795715332031,0.9990000128746032,1.0,2.6571335792541504,296.7796325683594,284.95001220703125,298.93682861328125,294.3097839355469,298.9366455078125,300.4253234863281,296.7799377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.597055208752863e-05,4.394635200500488,1.0,0.1500000059604644,0.0,298.4888916015625,410.0,12457.4560546875,0.0,13466.578125,1.0,283.1499938964844,295.1362609863281,297.3095397949219,298.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060808718204498,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.76904296875,0.0,20.474884033203125,1895.4371337890625,0.0,286.49169921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835600,300.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7795715332031,0.9990000128746032,1.0,0.5319365859031677,300.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7795715332031,0.9990000128746032,1.0,0.5601548552513123,300.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7795715332031,0.9990000128746032,1.0,0.4137284755706787,300.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7795715332031,0.9990000128746032,1.0,0.5601548552513123,299.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7795715332031,0.9990000128746032,1.0,2.6571335792541504,296.7796325683594,284.95001220703125,298.93682861328125,294.3097839355469,298.9366455078125,300.4253234863281,296.7799377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.597055208752863e-05,4.394635200500488,1.0,0.1500000059604644,0.0,298.4888916015625,410.0,12457.4560546875,0.0,13466.578125,1.0,283.1499938964844,295.1362609863281,297.3095397949219,298.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060808718204498,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.76904296875,0.0,20.474884033203125,1895.4371337890625,0.0,286.49169921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835660,300.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7932434082031,0.9990000128746032,1.0,0.5319381952285767,300.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7932434082031,0.9990000128746032,1.0,0.560156524181366,300.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7932434082031,0.9990000128746032,1.0,0.4137296974658966,300.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7932434082031,0.9990000128746032,1.0,0.560156524181366,299.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7932434082031,0.9990000128746032,1.0,2.6571414470672607,296.79327392578125,284.95001220703125,298.9525451660156,294.3259582519531,298.9523620605469,300.4352111816406,296.7935791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67973518371582,5.679709434509277,2.5970302885980345e-05,4.394557476043701,1.0,0.1500000059604644,0.0,298.4818115234375,410.0,12469.720703125,0.0,13466.6103515625,1.0,283.1499938964844,295.1484375,297.32568359375,298.302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060119390487671,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.2109375,0.0,20.474884033203125,1895.4371337890625,0.0,286.3675842285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835720,300.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7932434082031,0.9990000128746032,1.0,0.5319381952285767,300.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7932434082031,0.9990000128746032,1.0,0.560156524181366,300.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7932434082031,0.9990000128746032,1.0,0.4137296974658966,300.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7932434082031,0.9990000128746032,1.0,0.560156524181366,299.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7932434082031,0.9990000128746032,1.0,2.6571414470672607,296.79327392578125,284.95001220703125,298.9525451660156,294.3259582519531,298.9523620605469,300.4352111816406,296.7935791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67973518371582,5.679709434509277,2.5970302885980345e-05,4.394557476043701,1.0,0.1500000059604644,0.0,298.4818115234375,410.0,12469.720703125,0.0,13466.6103515625,1.0,283.1499938964844,295.1484375,297.32568359375,298.302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060119390487671,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.2109375,0.0,20.474884033203125,1895.4371337890625,0.0,286.3675842285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835780,300.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8066101074219,0.9990000128746032,1.0,0.5319397449493408,300.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8066101074219,0.9990000128746032,1.0,0.5601581931114197,300.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8066101074219,0.9990000128746032,1.0,0.4137309193611145,300.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8066101074219,0.9990000128746032,1.0,0.5601581931114197,299.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8066101074219,0.9990000128746032,1.0,2.657149314880371,296.806640625,284.95001220703125,298.9678955078125,294.34283447265625,298.9677429199219,300.44482421875,296.80694580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725646972656,2.5970057322410867e-05,4.394481182098389,1.0,0.1500000059604644,0.0,298.4748229980469,410.0,12481.7470703125,0.0,13466.6416015625,1.0,283.1499938964844,295.1603088378906,297.34259033203125,298.31982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059447050094604,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.650390625,0.0,20.474884033203125,1895.4371337890625,0.0,286.2464904785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835840,300.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8066101074219,0.9990000128746032,1.0,0.5319397449493408,300.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8066101074219,0.9990000128746032,1.0,0.5601581931114197,300.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8066101074219,0.9990000128746032,1.0,0.4137309193611145,300.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8066101074219,0.9990000128746032,1.0,0.5601581931114197,299.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8066101074219,0.9990000128746032,1.0,2.657149314880371,296.806640625,284.95001220703125,298.9678955078125,294.34283447265625,298.9677429199219,300.44482421875,296.80694580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725646972656,2.5970057322410867e-05,4.394481182098389,1.0,0.1500000059604644,0.0,298.4748229980469,410.0,12481.7470703125,0.0,13466.6416015625,1.0,283.1499938964844,295.1603088378906,297.34259033203125,298.31982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059447050094604,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.650390625,0.0,20.474884033203125,1895.4371337890625,0.0,286.2464904785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835900,300.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.813232421875,0.9990000128746032,1.0,0.5319405198097229,300.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.813232421875,0.9990000128746032,1.0,0.5601590275764465,300.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.813232421875,0.9990000128746032,1.0,0.4137315452098846,300.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.813232421875,0.9990000128746032,1.0,0.5601590275764465,299.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.813232421875,0.9990000128746032,1.0,2.6571531295776367,296.8132629394531,284.95001220703125,298.9754943847656,294.3515319824219,298.975341796875,300.4495849609375,296.8135681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679733753204346,2.5969931812142025e-05,4.394442081451416,1.0,0.1500000059604644,0.0,298.4712829589844,410.0,12487.70703125,0.0,13466.6572265625,1.0,283.1499938964844,295.1661682128906,297.3511962890625,298.32891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059029519557953,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.37060546875,0.0,20.474884033203125,1895.4371337890625,0.0,286.1713256835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17835960,300.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8197631835937,0.9990000128746032,1.0,0.531941294670105,300.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8197631835937,0.9990000128746032,1.0,0.5601598024368286,300.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8197631835937,0.9990000128746032,1.0,0.41373211145401,300.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8197631835937,0.9990000128746032,1.0,0.5601598024368286,299.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8197631835937,0.9990000128746032,1.0,2.6571569442749023,296.81982421875,284.95001220703125,298.9830017089844,294.3603820800781,298.9828796386719,300.4542541503906,296.8200988769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679767608642578,5.679741859436035,2.596981357783079e-05,4.394405364990234,1.0,0.1500000059604644,0.0,298.4678955078125,410.0,12493.5927734375,0.0,13466.6728515625,1.0,283.1499938964844,295.1719665527344,297.3600158691406,298.33819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405865341424942,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.091796875,0.0,20.474884033203125,1895.4371337890625,0.0,286.1036071777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836020,300.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8316345214844,0.9990000128746032,1.0,0.5319406986236572,300.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8316345214844,0.9990000128746032,1.0,0.5601591467857361,300.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8316345214844,0.9990000128746032,1.0,0.4137316346168518,300.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8316345214844,0.9990000128746032,1.0,0.5601591467857361,299.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8316345214844,0.9990000128746032,1.0,2.657153844833374,296.8316955566406,284.95001220703125,298.9967041015625,294.3769836425781,298.9965515136719,300.4626770019531,296.8319702148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.67973518371582,2.5969908165279776e-05,4.394434928894043,1.0,0.1500000059604644,0.0,298.4706115722656,410.0,12504.314453125,0.0,13466.66015625,1.0,283.1499938964844,295.1824951171875,297.376708984375,298.3557434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058146178722381,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.93994140625,0.0,20.474884033203125,1895.4371337890625,0.0,286.0123291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836080,300.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8326416015625,0.9990000128746032,1.0,0.5319405794143677,300.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8326416015625,0.9990000128746032,1.0,0.5601590275764465,300.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8326416015625,0.9990000128746032,1.0,0.4137315452098846,300.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8326416015625,0.9990000128746032,1.0,0.5601590275764465,299.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8326416015625,0.9990000128746032,1.0,2.6571531295776367,296.83270263671875,284.95001220703125,298.9978942871094,294.3784484863281,298.9977111816406,300.4634094238281,296.8329772949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679734230041504,2.596992999315262e-05,4.3944411277771,1.0,0.1500000059604644,0.0,298.47119140625,410.0,12505.2431640625,0.0,13466.658203125,1.0,283.1499938964844,295.1833801269531,297.378173828125,298.3572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058110117912292,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.53564453125,0.0,20.474884033203125,1895.4371337890625,0.0,286.0058288574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836140,300.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8454284667969,0.9990000128746032,1.0,0.531938910484314,300.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8454284667969,0.9990000128746032,1.0,0.560157299041748,300.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8454284667969,0.9990000128746032,1.0,0.413730263710022,300.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8454284667969,0.9990000128746032,1.0,0.560157299041748,299.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8454284667969,0.9990000128746032,1.0,2.657145023345948,296.8454895019531,284.95001220703125,299.0126037597656,294.3969421386719,299.012451171875,300.472412109375,296.84576416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.679717063903809,2.597018647065852e-05,4.394521236419678,1.0,0.1500000059604644,0.0,298.478515625,410.0,12516.8076171875,0.0,13466.625,1.0,283.1499938964844,295.1946716308594,297.3966979980469,298.3768005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057569503784179,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.98486328125,0.0,20.474884033203125,1895.4371337890625,0.0,285.9085693359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836200,300.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8454284667969,0.9990000128746032,1.0,0.531938910484314,300.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8454284667969,0.9990000128746032,1.0,0.560157299041748,300.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8454284667969,0.9990000128746032,1.0,0.413730263710022,300.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8454284667969,0.9990000128746032,1.0,0.560157299041748,299.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8454284667969,0.9990000128746032,1.0,2.657145023345948,296.8454895019531,284.95001220703125,299.0126037597656,294.3969421386719,299.012451171875,300.472412109375,296.84576416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.679717063903809,2.597018647065852e-05,4.394521236419678,1.0,0.1500000059604644,0.0,298.478515625,410.0,12516.8076171875,0.0,13466.625,1.0,283.1499938964844,295.1946716308594,297.3966979980469,298.3768005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057569503784179,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.98486328125,0.0,20.474884033203125,1895.4371337890625,0.0,285.9085693359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
