time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836260,300.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.85809326171875,0.9990000128746032,1.0,0.5319372415542603,300.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.85809326171875,0.9990000128746032,1.0,0.5601555109024048,300.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.85809326171875,0.9990000128746032,1.0,0.4137289822101593,300.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.85809326171875,0.9990000128746032,1.0,0.5601555109024048,299.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.85809326171875,0.9990000128746032,1.0,2.6571366786956787,296.858154296875,284.95001220703125,299.0272216796875,294.4158020019531,299.0270690917969,300.48126220703125,296.8584289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699420928955,2.597045204311144e-05,4.394603729248047,1.0,0.1500000059604644,0.0,298.48602294921875,410.0,12528.294921875,0.0,13466.5908203125,1.0,283.1499938964844,295.20587158203125,297.41552734375,298.3965759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057040214538574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.4423828125,0.0,20.474884033203125,1895.4371337890625,0.0,285.8133239746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836320,300.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.85809326171875,0.9990000128746032,1.0,0.5319372415542603,300.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.85809326171875,0.9990000128746032,1.0,0.5601555109024048,300.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.85809326171875,0.9990000128746032,1.0,0.4137289822101593,300.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.85809326171875,0.9990000128746032,1.0,0.5601555109024048,299.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.85809326171875,0.9990000128746032,1.0,2.6571366786956787,296.858154296875,284.95001220703125,299.0272216796875,294.4158020019531,299.0270690917969,300.48126220703125,296.8584289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699420928955,2.597045204311144e-05,4.394603729248047,1.0,0.1500000059604644,0.0,298.48602294921875,410.0,12528.294921875,0.0,13466.5908203125,1.0,283.1499938964844,295.20587158203125,297.41552734375,298.3965759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057040214538574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.4423828125,0.0,20.474884033203125,1895.4371337890625,0.0,285.8133239746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836380,300.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8706970214844,0.9990000128746032,1.0,0.5319352149963379,300.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8706970214844,0.9990000128746032,1.0,0.5601534247398376,300.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8706970214844,0.9990000128746032,1.0,0.4137274026870727,300.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8706970214844,0.9990000128746032,1.0,0.5601534247398376,299.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8706970214844,0.9990000128746032,1.0,2.6571266651153564,296.8707580566406,284.95001220703125,299.041748046875,294.43487548828125,299.0416259765625,300.4899597167969,296.8710327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704666137695,5.679678440093994,2.5970770366257057e-05,4.394702911376953,1.0,0.1500000059604644,0.0,298.4950866699219,410.0,12539.7490234375,0.0,13466.55078125,1.0,283.1499938964844,295.21697998046875,297.4346923828125,298.4167175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056708812713623,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.91357421875,0.0,20.474884033203125,1895.4371337890625,0.0,285.75372314453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836440,300.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8706970214844,0.9990000128746032,1.0,0.5319352149963379,300.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8706970214844,0.9990000128746032,1.0,0.5601534247398376,300.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8706970214844,0.9990000128746032,1.0,0.4137274026870727,300.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8706970214844,0.9990000128746032,1.0,0.5601534247398376,299.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8706970214844,0.9990000128746032,1.0,2.6571266651153564,296.8707580566406,284.95001220703125,299.041748046875,294.43487548828125,299.0416259765625,300.4899597167969,296.8710327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704666137695,5.679678440093994,2.5970770366257057e-05,4.394702911376953,1.0,0.1500000059604644,0.0,298.4950866699219,410.0,12539.7490234375,0.0,13466.55078125,1.0,283.1499938964844,295.21697998046875,297.4346923828125,298.4167175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056708812713623,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.91357421875,0.0,20.474884033203125,1895.4371337890625,0.0,285.75372314453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836500,300.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8769836425781,0.9990000128746032,1.0,0.5319341421127319,300.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8769836425781,0.9990000128746032,1.0,0.5601522922515869,300.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8769836425781,0.9990000128746032,1.0,0.4137265682220459,300.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8769836425781,0.9990000128746032,1.0,0.5601522922515869,299.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8769836425781,0.9990000128746032,1.0,2.657121181488037,296.8770446777344,284.95001220703125,299.04901123046875,294.4444580078125,299.04888916015625,300.4942626953125,296.8773193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693222045898,5.679667472839356,2.597094135126099e-05,4.394755840301514,1.0,0.1500000059604644,0.0,298.4999084472656,410.0,12545.48046875,0.0,13466.529296875,1.0,283.1499938964844,295.2225036621094,297.4443054199219,298.4268493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056583344936371,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.65380859375,0.0,20.474884033203125,1895.4371337890625,0.0,285.731201171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836560,300.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.88330078125,0.9990000128746032,1.0,0.5319330096244812,300.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.88330078125,0.9990000128746032,1.0,0.5601511001586914,300.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.88330078125,0.9990000128746032,1.0,0.4137256741523742,300.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.88330078125,0.9990000128746032,1.0,0.5601511001586914,299.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.88330078125,0.9990000128746032,1.0,2.6571156978607178,296.88336181640625,284.95001220703125,299.0563049316406,294.4540710449219,299.05615234375,300.49853515625,296.88360595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111779323313e-05,4.394811153411865,1.0,0.1500000059604644,0.0,298.50494384765625,410.0,12551.2177734375,0.0,13466.505859375,1.0,283.1499938964844,295.2280578613281,297.4539489746094,298.43701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405648797750473,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.3974609375,0.0,20.474884033203125,1895.4371337890625,0.0,285.7140197753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836620,300.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8959045410156,0.9990000128746032,1.0,0.5319307446479797,300.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8959045410156,0.9990000128746032,1.0,0.5601486563682556,300.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8959045410156,0.9990000128746032,1.0,0.413723886013031,300.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8959045410156,0.9990000128746032,1.0,0.5601486563682556,299.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8959045410156,0.9990000128746032,1.0,2.657104015350342,296.8959655761719,284.95001220703125,299.0708923339844,294.4732971191406,299.0707397460937,300.5069580078125,296.896240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.67963171005249,2.5971481591113843e-05,4.394924163818359,1.0,0.1500000059604644,0.0,298.5152893066406,410.0,12562.7451171875,0.0,13466.4599609375,1.0,283.1499938964844,295.2391357421875,297.4732360839844,298.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056451618671417,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.8994140625,0.0,20.474884033203125,1895.4371337890625,0.0,285.7074890136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836680,300.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8959045410156,0.9990000128746032,1.0,0.5319307446479797,300.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8959045410156,0.9990000128746032,1.0,0.5601486563682556,300.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8959045410156,0.9990000128746032,1.0,0.413723886013031,300.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8959045410156,0.9990000128746032,1.0,0.5601486563682556,299.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8959045410156,0.9990000128746032,1.0,2.657104015350342,296.8959655761719,284.95001220703125,299.0708923339844,294.4732971191406,299.0707397460937,300.5069580078125,296.896240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.67963171005249,2.5971481591113843e-05,4.394924163818359,1.0,0.1500000059604644,0.0,298.5152893066406,410.0,12562.7451171875,0.0,13466.4599609375,1.0,283.1499938964844,295.2391357421875,297.4732360839844,298.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056451618671417,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.8994140625,0.0,20.474884033203125,1895.4371337890625,0.0,285.7074890136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836740,300.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9086303710937,0.9990000128746032,1.0,0.5319285988807678,300.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9086303710937,0.9990000128746032,1.0,0.5601463913917542,300.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9086303710937,0.9990000128746032,1.0,0.4137222170829773,300.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9086303710937,0.9990000128746032,1.0,0.5601463913917542,299.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9086303710937,0.9990000128746032,1.0,2.6570932865142822,296.90869140625,284.95001220703125,299.0855712890625,294.4924621582031,299.0854797363281,300.5152893066406,296.9089660644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.3950300216674805,1.0,0.1500000059604644,0.0,298.5249328613281,410.0,12574.3896484375,0.0,13466.4169921875,1.0,283.1499938964844,295.2502746582031,297.4924621582031,298.4776611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056591987609863,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.4228515625,0.0,20.474884033203125,1895.4371337890625,0.0,285.7327575683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836800,300.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9086303710937,0.9990000128746032,1.0,0.5319285988807678,300.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9086303710937,0.9990000128746032,1.0,0.5601463913917542,300.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9086303710937,0.9990000128746032,1.0,0.4137222170829773,300.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9086303710937,0.9990000128746032,1.0,0.5601463913917542,299.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9086303710937,0.9990000128746032,1.0,2.6570932865142822,296.90869140625,284.95001220703125,299.0855712890625,294.4924621582031,299.0854797363281,300.5152893066406,296.9089660644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.3950300216674805,1.0,0.1500000059604644,0.0,298.5249328613281,410.0,12574.3896484375,0.0,13466.4169921875,1.0,283.1499938964844,295.2502746582031,297.4924621582031,298.4776611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056591987609863,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.4228515625,0.0,20.474884033203125,1895.4371337890625,0.0,285.7327575683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836860,300.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.92144775390625,0.9990000128746032,1.0,0.5319266319274902,300.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.92144775390625,0.9990000128746032,1.0,0.5601443648338318,300.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.92144775390625,0.9990000128746032,1.0,0.4137207269668579,300.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.92144775390625,0.9990000128746032,1.0,0.5601443648338318,299.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.92144775390625,0.9990000128746032,1.0,2.657083749771118,296.9215087890625,284.95001220703125,299.1004333496094,294.511474609375,299.1003112792969,300.5235290527344,296.9217834472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.67958927154541,2.5972127332352105e-05,4.395125389099121,1.0,0.1500000059604644,0.0,298.5336303710937,410.0,12586.1357421875,0.0,13466.3779296875,1.0,283.1499938964844,295.2615051269531,297.5115661621094,298.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056929051876068,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.9638671875,0.0,20.474884033203125,1895.4371337890625,0.0,285.7933654785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836920,300.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.92144775390625,0.9990000128746032,1.0,0.5319266319274902,300.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.92144775390625,0.9990000128746032,1.0,0.5601443648338318,300.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.92144775390625,0.9990000128746032,1.0,0.4137207269668579,300.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.92144775390625,0.9990000128746032,1.0,0.5601443648338318,299.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.92144775390625,0.9990000128746032,1.0,2.657083749771118,296.9215087890625,284.95001220703125,299.1004333496094,294.511474609375,299.1003112792969,300.5235290527344,296.9217834472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.67958927154541,2.5972127332352105e-05,4.395125389099121,1.0,0.1500000059604644,0.0,298.5336303710937,410.0,12586.1357421875,0.0,13466.3779296875,1.0,283.1499938964844,295.2615051269531,297.5115661621094,298.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056929051876068,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.9638671875,0.0,20.474884033203125,1895.4371337890625,0.0,285.7933654785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17836980,300.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9344177246094,0.9990000128746032,1.0,0.5319251418113708,300.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9344177246094,0.9990000128746032,1.0,0.5601427555084229,300.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9344177246094,0.9990000128746032,1.0,0.4137195348739624,300.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9344177246094,0.9990000128746032,1.0,0.5601427555084229,299.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9344177246094,0.9990000128746032,1.0,2.657076120376587,296.9344787597656,284.95001220703125,299.115478515625,294.5302124023437,299.1153564453125,300.5317077636719,296.93475341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.679573059082031,2.597236743895337e-05,4.395199775695801,1.0,0.1500000059604644,0.0,298.5404357910156,410.0,12598.0693359375,0.0,13466.3466796875,1.0,283.1499938964844,295.2728271484375,297.53045654296875,298.51788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057539701461792,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.52880859375,0.0,20.474884033203125,1895.4371337890625,0.0,285.9031982421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837040,300.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9344177246094,0.9990000128746032,1.0,0.5319251418113708,300.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9344177246094,0.9990000128746032,1.0,0.5601427555084229,300.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9344177246094,0.9990000128746032,1.0,0.4137195348739624,300.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9344177246094,0.9990000128746032,1.0,0.5601427555084229,299.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9344177246094,0.9990000128746032,1.0,2.657076120376587,296.9344787597656,284.95001220703125,299.115478515625,294.5302124023437,299.1153564453125,300.5317077636719,296.93475341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.679573059082031,2.597236743895337e-05,4.395199775695801,1.0,0.1500000059604644,0.0,298.5404357910156,410.0,12598.0693359375,0.0,13466.3466796875,1.0,283.1499938964844,295.2728271484375,297.53045654296875,298.51788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057539701461792,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.52880859375,0.0,20.474884033203125,1895.4371337890625,0.0,285.9031982421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837100,300.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9410095214844,0.9990000128746032,1.0,0.5319246053695679,300.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9410095214844,0.9990000128746032,1.0,0.5601422190666199,300.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9410095214844,0.9990000128746032,1.0,0.4137191474437713,300.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9410095214844,0.9990000128746032,1.0,0.5601422190666199,299.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9410095214844,0.9990000128746032,1.0,2.657073497772217,296.9410705566406,284.95001220703125,299.12310791015625,294.5394287109375,299.1229858398437,300.5357666015625,296.9413452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679567813873291,2.597244747448713e-05,4.3952250480651855,1.0,0.1500000059604644,0.0,298.542724609375,410.0,12604.142578125,0.0,13466.3369140625,1.0,283.1499938964844,295.278564453125,297.53973388671875,298.5277709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057941138744354,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.3232421875,0.0,20.474884033203125,1895.4371337890625,0.0,285.9754333496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837160,300.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476623535156,0.9990000128746032,1.0,0.5319241881370544,300.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476623535156,0.9990000128746032,1.0,0.5601418018341064,300.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476623535156,0.9990000128746032,1.0,0.4137188196182251,300.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476623535156,0.9990000128746032,1.0,0.5601418018341064,299.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.9476623535156,0.9990000128746032,1.0,2.657071590423584,296.9477233886719,284.95001220703125,299.1307983398437,294.5485534667969,299.13067626953125,300.5398254394531,296.947998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679589748382568,5.679563999176025,2.597251113911625e-05,4.395244598388672,1.0,0.1500000059604644,0.0,298.5445251464844,410.0,12610.2705078125,0.0,13466.3291015625,1.0,283.1499938964844,295.28436279296875,297.54888916015625,298.5375366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058407545089721,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.12451171875,0.0,20.474884033203125,1895.4371337890625,0.0,286.05938720703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837220,300.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.961181640625,0.9990000128746032,1.0,0.531923770904541,300.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.961181640625,0.9990000128746032,1.0,0.5601413249969482,300.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.961181640625,0.9990000128746032,1.0,0.4137184917926788,300.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.961181640625,0.9990000128746032,1.0,0.5601413249969482,299.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.961181640625,0.9990000128746032,1.0,2.657069444656372,296.9612121582031,284.95001220703125,299.1464538574219,294.5664367675781,299.1463623046875,300.54791259765625,296.9615173339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679559230804443,2.5972580260713585e-05,4.395266056060791,1.0,0.1500000059604644,0.0,298.5464782714844,410.0,12622.7333984375,0.0,13466.3203125,1.0,283.1499938964844,295.296142578125,297.56689453125,298.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405953586101532,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.75,0.0,20.474884033203125,1895.4371337890625,0.0,286.2624816894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837280,300.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.961181640625,0.9990000128746032,1.0,0.531923770904541,300.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.961181640625,0.9990000128746032,1.0,0.5601413249969482,300.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.961181640625,0.9990000128746032,1.0,0.4137184917926788,300.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.961181640625,0.9990000128746032,1.0,0.5601413249969482,299.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.961181640625,0.9990000128746032,1.0,2.657069444656372,296.9612121582031,284.95001220703125,299.1464538574219,294.5664367675781,299.1463623046875,300.54791259765625,296.9615173339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679559230804443,2.5972580260713585e-05,4.395266056060791,1.0,0.1500000059604644,0.0,298.5464782714844,410.0,12622.7333984375,0.0,13466.3203125,1.0,283.1499938964844,295.296142578125,297.56689453125,298.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405953586101532,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.75,0.0,20.474884033203125,1895.4371337890625,0.0,286.2624816894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837340,300.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9749755859375,0.9990000128746032,1.0,0.531923770904541,300.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9749755859375,0.9990000128746032,1.0,0.5601413249969482,300.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9749755859375,0.9990000128746032,1.0,0.4137184619903564,300.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9749755859375,0.9990000128746032,1.0,0.5601413249969482,299.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9749755859375,0.9990000128746032,1.0,2.657069206237793,296.9750366210937,284.95001220703125,299.1624755859375,294.583740234375,299.1623840332031,300.5559387207031,296.975341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.5972583898692392e-05,4.395267009735107,1.0,0.1500000059604644,0.0,298.54656982421875,410.0,12635.4951171875,0.0,13466.3193359375,1.0,283.1499938964844,295.3081359863281,297.58428955078125,298.5754089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060961604118347,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.40673828125,0.0,20.474884033203125,1895.4371337890625,0.0,286.5192565917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837400,300.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9749755859375,0.9990000128746032,1.0,0.531923770904541,300.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9749755859375,0.9990000128746032,1.0,0.5601413249969482,300.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9749755859375,0.9990000128746032,1.0,0.4137184619903564,300.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9749755859375,0.9990000128746032,1.0,0.5601413249969482,299.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9749755859375,0.9990000128746032,1.0,2.657069206237793,296.9750366210937,284.95001220703125,299.1624755859375,294.583740234375,299.1623840332031,300.5559387207031,296.975341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.5972583898692392e-05,4.395267009735107,1.0,0.1500000059604644,0.0,298.54656982421875,410.0,12635.4951171875,0.0,13466.3193359375,1.0,283.1499938964844,295.3081359863281,297.58428955078125,298.5754089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060961604118347,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.40673828125,0.0,20.474884033203125,1895.4371337890625,0.0,286.5192565917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837460,300.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9891052246094,0.9990000128746032,1.0,0.5319240093231201,300.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9891052246094,0.9990000128746032,1.0,0.5601415634155273,300.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9891052246094,0.9990000128746032,1.0,0.4137186706066131,300.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9891052246094,0.9990000128746032,1.0,0.5601415634155273,299.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9891052246094,0.9990000128746032,1.0,2.6570703983306885,296.9891662597656,284.95001220703125,299.17889404296875,294.6003723144531,299.1788024902344,300.5639343261719,296.9894714355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561614990234,2.597254569991492e-05,4.395255088806152,1.0,0.1500000059604644,0.0,298.54547119140625,410.0,12648.59375,0.0,13466.32421875,1.0,283.1499938964844,295.3204345703125,297.6011047363281,298.5935363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062752425670624,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.09521484375,0.0,20.474884033203125,1895.4371337890625,0.0,286.842041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837520,300.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9891052246094,0.9990000128746032,1.0,0.5319240093231201,300.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9891052246094,0.9990000128746032,1.0,0.5601415634155273,300.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9891052246094,0.9990000128746032,1.0,0.4137186706066131,300.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9891052246094,0.9990000128746032,1.0,0.5601415634155273,299.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9891052246094,0.9990000128746032,1.0,2.6570703983306885,296.9891662597656,284.95001220703125,299.17889404296875,294.6003723144531,299.1788024902344,300.5639343261719,296.9894714355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561614990234,2.597254569991492e-05,4.395255088806152,1.0,0.1500000059604644,0.0,298.54547119140625,410.0,12648.59375,0.0,13466.32421875,1.0,283.1499938964844,295.3204345703125,297.6011047363281,298.5935363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062752425670624,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.09521484375,0.0,20.474884033203125,1895.4371337890625,0.0,286.842041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837580,300.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0036926269531,0.9990000128746032,1.0,0.5319243669509888,300.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0036926269531,0.9990000128746032,1.0,0.5601419806480408,300.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0036926269531,0.9990000128746032,1.0,0.413718968629837,300.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0036926269531,0.9990000128746032,1.0,0.5601419806480408,299.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0036926269531,0.9990000128746032,1.0,2.6570725440979004,297.0037536621094,284.95001220703125,299.1958312988281,294.6162109375,299.1957397460937,300.57196044921875,297.0040588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724820352858e-05,4.395235538482666,1.0,0.1500000059604644,0.0,298.543701171875,410.0,12662.1171875,0.0,13466.33203125,1.0,283.1499938964844,295.33306884765625,297.6170959472656,298.6108703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406488686800003,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.8203125,0.0,20.474884033203125,1895.4371337890625,0.0,287.2271423339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837640,300.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0036926269531,0.9990000128746032,1.0,0.5319243669509888,300.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0036926269531,0.9990000128746032,1.0,0.5601419806480408,300.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0036926269531,0.9990000128746032,1.0,0.413718968629837,300.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0036926269531,0.9990000128746032,1.0,0.5601419806480408,299.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0036926269531,0.9990000128746032,1.0,2.6570725440979004,297.0037536621094,284.95001220703125,299.1958312988281,294.6162109375,299.1957397460937,300.57196044921875,297.0040588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724820352858e-05,4.395235538482666,1.0,0.1500000059604644,0.0,298.543701171875,410.0,12662.1171875,0.0,13466.33203125,1.0,283.1499938964844,295.33306884765625,297.6170959472656,298.6108703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406488686800003,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.8203125,0.0,20.474884033203125,1895.4371337890625,0.0,287.2271423339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837700,300.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0110778808594,0.9990000128746032,1.0,0.5319246053695679,300.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0110778808594,0.9990000128746032,1.0,0.5601422190666199,300.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0110778808594,0.9990000128746032,1.0,0.413719117641449,300.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0110778808594,0.9990000128746032,1.0,0.5601422190666199,299.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0110778808594,0.9990000128746032,1.0,2.657073497772217,297.0111389160156,284.95001220703125,299.2044677734375,294.6238098144531,299.204345703125,300.57598876953125,297.011474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679567813873291,2.597244929347653e-05,4.395225524902344,1.0,0.1500000059604644,0.0,298.5427551269531,410.0,12668.986328125,0.0,13466.3369140625,1.0,283.1499938964844,295.3394775390625,297.6248779296875,298.6193542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066153466701507,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.693359375,0.0,20.474884033203125,1895.4371337890625,0.0,287.4557800292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837760,300.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0186462402344,0.9990000128746032,1.0,0.5319247841835022,300.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0186462402344,0.9990000128746032,1.0,0.5601423978805542,300.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0186462402344,0.9990000128746032,1.0,0.4137192964553833,300.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0186462402344,0.9990000128746032,1.0,0.5601423978805542,299.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0186462402344,0.9990000128746032,1.0,2.657074451446533,297.0187072753906,284.95001220703125,299.2132873535156,294.63116455078125,299.213134765625,300.5799865722656,297.01904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595947265625,5.679569721221924,2.597241837065667e-05,4.39521598815918,1.0,0.1500000059604644,0.0,298.5419006347656,410.0,12676.037109375,0.0,13466.3408203125,1.0,283.1499938964844,295.34600830078125,297.63232421875,298.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067504405975342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.578125,0.0,20.474884033203125,1895.4371337890625,0.0,287.6998291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837820,300.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0342102050781,0.9990000128746032,1.0,0.5319250822067261,300.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0342102050781,0.9990000128746032,1.0,0.5601426959037781,300.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0342102050781,0.9990000128746032,1.0,0.41371950507164,300.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0342102050781,0.9990000128746032,1.0,0.5601426959037781,299.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0342102050781,0.9990000128746032,1.0,2.657075881958008,297.0342712402344,284.95001220703125,299.2313232421875,294.6451416015625,299.2312316894531,300.58807373046875,297.0346069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.1500000059604644,0.0,298.5406799316406,410.0,12690.51171875,0.0,13466.345703125,1.0,283.1499938964844,295.3594970703125,297.6463928222656,298.64306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070402681827545,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.3818359375,0.0,20.474884033203125,1895.4371337890625,0.0,288.2238464355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837880,300.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0342102050781,0.9990000128746032,1.0,0.5319250822067261,300.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0342102050781,0.9990000128746032,1.0,0.5601426959037781,300.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0342102050781,0.9990000128746032,1.0,0.41371950507164,300.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0342102050781,0.9990000128746032,1.0,0.5601426959037781,299.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0342102050781,0.9990000128746032,1.0,2.657075881958008,297.0342712402344,284.95001220703125,299.2313232421875,294.6451416015625,299.2312316894531,300.58807373046875,297.0346069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.1500000059604644,0.0,298.5406799316406,410.0,12690.51171875,0.0,13466.345703125,1.0,283.1499938964844,295.3594970703125,297.6463928222656,298.64306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070402681827545,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.3818359375,0.0,20.474884033203125,1895.4371337890625,0.0,288.2238464355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17837940,300.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0501403808594,0.9990000128746032,1.0,0.5319252014160156,300.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0501403808594,0.9990000128746032,1.0,0.5601428151130676,300.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0501403808594,0.9990000128746032,1.0,0.4137195944786072,300.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0501403808594,0.9990000128746032,1.0,0.5601428151130676,299.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0501403808594,0.9990000128746032,1.0,2.657076358795166,297.0502319335937,284.95001220703125,299.25,294.65802001953125,299.24981689453125,300.59619140625,297.0505676269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.597235652501695e-05,4.395196437835693,1.0,0.1500000059604644,0.0,298.5401306152344,410.0,12705.3759765625,0.0,13466.3486328125,1.0,283.1499938964844,295.373291015625,297.6596374511719,298.6578063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073864817619324,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.2177734375,0.0,20.474884033203125,1895.4371337890625,0.0,288.8507385253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838000,300.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0501403808594,0.9990000128746032,1.0,0.5319252014160156,300.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0501403808594,0.9990000128746032,1.0,0.5601428151130676,300.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0501403808594,0.9990000128746032,1.0,0.4137195944786072,300.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0501403808594,0.9990000128746032,1.0,0.5601428151130676,299.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0501403808594,0.9990000128746032,1.0,2.657076358795166,297.0502319335937,284.95001220703125,299.25,294.65802001953125,299.24981689453125,300.59619140625,297.0505676269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.597235652501695e-05,4.395196437835693,1.0,0.1500000059604644,0.0,298.5401306152344,410.0,12705.3759765625,0.0,13466.3486328125,1.0,283.1499938964844,295.373291015625,297.6596374511719,298.6578063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073864817619324,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.2177734375,0.0,20.474884033203125,1895.4371337890625,0.0,288.8507385253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838060,300.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0665588378906,0.9990000128746032,1.0,0.5319249629974365,300.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0665588378906,0.9990000128746032,1.0,0.5601425766944885,300.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0665588378906,0.9990000128746032,1.0,0.4137194156646728,300.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0665588378906,0.9990000128746032,1.0,0.5601425766944885,299.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0665588378906,0.9990000128746032,1.0,2.6570754051208496,297.0666198730469,284.95001220703125,299.26904296875,294.6702880859375,299.26885986328125,300.6043701171875,297.0669860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679571628570557,2.5972391085815616e-05,4.395207405090332,1.0,0.1500000059604644,0.0,298.5411071777344,410.0,12720.537109375,0.0,13466.34375,1.0,283.1499938964844,295.3875732421875,297.671875,298.6715393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076961278915405,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.1044921875,0.0,20.474884033203125,1895.4371337890625,0.0,289.41217041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838120,300.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0665588378906,0.9990000128746032,1.0,0.5319249629974365,300.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0665588378906,0.9990000128746032,1.0,0.5601425766944885,300.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0665588378906,0.9990000128746032,1.0,0.4137194156646728,300.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0665588378906,0.9990000128746032,1.0,0.5601425766944885,299.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0665588378906,0.9990000128746032,1.0,2.6570754051208496,297.0666198730469,284.95001220703125,299.26904296875,294.6702880859375,299.26885986328125,300.6043701171875,297.0669860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679571628570557,2.5972391085815616e-05,4.395207405090332,1.0,0.1500000059604644,0.0,298.5411071777344,410.0,12720.537109375,0.0,13466.34375,1.0,283.1499938964844,295.3875732421875,297.671875,298.6715393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076961278915405,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.1044921875,0.0,20.474884033203125,1895.4371337890625,0.0,289.41217041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838180,300.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830383300781,0.9990000128746032,1.0,0.5319245457649231,300.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830383300781,0.9990000128746032,1.0,0.5601421594619751,300.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830383300781,0.9990000128746032,1.0,0.4137190878391266,300.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830383300781,0.9990000128746032,1.0,0.5601421594619751,299.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830383300781,0.9990000128746032,1.0,2.6570732593536377,297.0830993652344,284.95001220703125,299.2881164550781,294.6825561523437,299.2879638671875,300.612548828125,297.0834655761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395228385925293,1.0,0.1500000059604644,0.0,298.54302978515625,410.0,12735.65234375,0.0,13466.3359375,1.0,283.1499938964844,295.4019775390625,297.6839294433594,298.6849365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079470634460449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.025390625,0.0,20.474884033203125,1895.4371337890625,0.0,289.86773681640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838240,300.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830383300781,0.9990000128746032,1.0,0.5319245457649231,300.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830383300781,0.9990000128746032,1.0,0.5601421594619751,300.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830383300781,0.9990000128746032,1.0,0.4137190878391266,300.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830383300781,0.9990000128746032,1.0,0.5601421594619751,299.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830383300781,0.9990000128746032,1.0,2.6570732593536377,297.0830993652344,284.95001220703125,299.2881164550781,294.6825561523437,299.2879638671875,300.612548828125,297.0834655761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395228385925293,1.0,0.1500000059604644,0.0,298.54302978515625,410.0,12735.65234375,0.0,13466.3359375,1.0,283.1499938964844,295.4019775390625,297.6839294433594,298.6849365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079470634460449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.025390625,0.0,20.474884033203125,1895.4371337890625,0.0,289.86773681640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
