time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838300,300.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0912780761719,0.9990000128746032,1.0,0.531924307346344,300.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0912780761719,0.9990000128746032,1.0,0.5601418614387512,300.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0912780761719,0.9990000128746032,1.0,0.4137188792228699,300.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0912780761719,0.9990000128746032,1.0,0.5601418614387512,299.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0912780761719,0.9990000128746032,1.0,2.657071828842163,297.0913391113281,284.95001220703125,299.29766845703125,294.6886291503906,299.2974853515625,300.6166687011719,297.0917053222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240783691406,1.0,0.1500000059604644,0.0,298.5441589355469,410.0,12743.2041015625,0.0,13466.330078125,1.0,283.1499938964844,295.4092102050781,297.68994140625,298.6916198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080641865730285,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.9921875,0.0,20.474884033203125,1895.4371337890625,0.0,290.0805969238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838360,300.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0995483398437,0.9990000128746032,1.0,0.5319240093231201,300.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0995483398437,0.9990000128746032,1.0,0.5601415634155273,300.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0995483398437,0.9990000128746032,1.0,0.4137186706066131,300.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0995483398437,0.9990000128746032,1.0,0.5601415634155273,300.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0995483398437,0.9990000128746032,1.0,2.6570703983306885,297.099609375,284.95001220703125,299.3072509765625,294.6947021484375,299.3070678710937,300.6207580566406,297.0999755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587841033936,5.679561614990234,2.597254388092552e-05,4.395254611968994,1.0,0.1500000059604644,0.0,298.5454406738281,410.0,12750.7666015625,0.0,13466.32421875,1.0,283.1499938964844,295.4164733886719,297.6959228515625,298.6982727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408175379037857,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.96484375,0.0,20.474884033203125,1895.4371337890625,0.0,290.2826843261719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838420,300.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1161193847656,0.9990000128746032,1.0,0.5319235324859619,300.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1161193847656,0.9990000128746032,1.0,0.5601410865783691,300.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1161193847656,0.9990000128746032,1.0,0.4137182831764221,300.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1161193847656,0.9990000128746032,1.0,0.5601410865783691,300.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1161193847656,0.9990000128746032,1.0,2.657068014144897,297.1161804199219,284.95001220703125,299.326416015625,294.706787109375,299.32623291015625,300.62896728515625,297.1165466308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.5972622097469863e-05,4.395278930664063,1.0,0.1500000059604644,0.0,298.5476379394531,410.0,12765.91796875,0.0,13466.314453125,1.0,283.1499938964844,295.4309997558594,297.7078552246094,298.7115173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083816111087799,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.92724609375,0.0,20.474884033203125,1895.4371337890625,0.0,290.65789794921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838480,300.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1161193847656,0.9990000128746032,1.0,0.5319235324859619,300.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1161193847656,0.9990000128746032,1.0,0.5601410865783691,300.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1161193847656,0.9990000128746032,1.0,0.4137182831764221,300.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1161193847656,0.9990000128746032,1.0,0.5601410865783691,300.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1161193847656,0.9990000128746032,1.0,2.657068014144897,297.1161804199219,284.95001220703125,299.326416015625,294.706787109375,299.32623291015625,300.62896728515625,297.1165466308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.5972622097469863e-05,4.395278930664063,1.0,0.1500000059604644,0.0,298.5476379394531,410.0,12765.91796875,0.0,13466.314453125,1.0,283.1499938964844,295.4309997558594,297.7078552246094,298.7115173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083816111087799,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.92724609375,0.0,20.474884033203125,1895.4371337890625,0.0,290.65789794921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838540,300.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1326904296875,0.9990000128746032,1.0,0.5319231748580933,300.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1326904296875,0.9990000128746032,1.0,0.5601407289505005,300.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1326904296875,0.9990000128746032,1.0,0.4137180149555206,300.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1326904296875,0.9990000128746032,1.0,0.5601407289505005,300.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1326904296875,0.9990000128746032,1.0,2.657066345214844,297.1327819824219,284.95001220703125,299.3456420898437,294.7186889648437,299.345458984375,300.63720703125,297.13311767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579257965088,5.679553031921387,2.597267302917317e-05,4.395295143127441,1.0,0.1500000059604644,0.0,298.54913330078125,410.0,12781.0927734375,0.0,13466.3076171875,1.0,283.1499938964844,295.4455871582031,297.7197570800781,298.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085904955863952,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.8994140625,0.0,20.474884033203125,1895.4371337890625,0.0,291.0382385253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838600,300.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1326904296875,0.9990000128746032,1.0,0.5319231748580933,300.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1326904296875,0.9990000128746032,1.0,0.5601407289505005,300.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1326904296875,0.9990000128746032,1.0,0.4137180149555206,300.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1326904296875,0.9990000128746032,1.0,0.5601407289505005,300.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1326904296875,0.9990000128746032,1.0,2.657066345214844,297.1327819824219,284.95001220703125,299.3456420898437,294.7186889648437,299.345458984375,300.63720703125,297.13311767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579257965088,5.679553031921387,2.597267302917317e-05,4.395295143127441,1.0,0.1500000059604644,0.0,298.54913330078125,410.0,12781.0927734375,0.0,13466.3076171875,1.0,283.1499938964844,295.4455871582031,297.7197570800781,298.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085904955863952,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.8994140625,0.0,20.474884033203125,1895.4371337890625,0.0,291.0382385253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838660,300.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1493530273437,0.9990000128746032,1.0,0.5319233536720276,300.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1493530273437,0.9990000128746032,1.0,0.5601409077644348,300.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1493530273437,0.9990000128746032,1.0,0.4137181341648102,300.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1493530273437,0.9990000128746032,1.0,0.5601409077644348,300.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1493530273437,0.9990000128746032,1.0,2.657067060470581,297.1494140625,284.95001220703125,299.3648986816406,294.73046875,299.3647155761719,300.6454162597656,297.1497802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.679554462432861,2.597264938231092e-05,4.39528751373291,1.0,0.1500000059604644,0.0,298.5484619140625,410.0,12796.3193359375,0.0,13466.3115234375,1.0,283.1499938964844,295.460205078125,297.73150634765625,298.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088030159473419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.876953125,0.0,20.474884033203125,1895.4371337890625,0.0,291.4256286621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838720,300.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1493530273437,0.9990000128746032,1.0,0.5319233536720276,300.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1493530273437,0.9990000128746032,1.0,0.5601409077644348,300.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1493530273437,0.9990000128746032,1.0,0.4137181341648102,300.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1493530273437,0.9990000128746032,1.0,0.5601409077644348,300.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1493530273437,0.9990000128746032,1.0,2.657067060470581,297.1494140625,284.95001220703125,299.3648986816406,294.73046875,299.3647155761719,300.6454162597656,297.1497802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.679554462432861,2.597264938231092e-05,4.39528751373291,1.0,0.1500000059604644,0.0,298.5484619140625,410.0,12796.3193359375,0.0,13466.3115234375,1.0,283.1499938964844,295.460205078125,297.73150634765625,298.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088030159473419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.876953125,0.0,20.474884033203125,1895.4371337890625,0.0,291.4256286621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838780,300.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1660461425781,0.9990000128746032,1.0,0.5319239497184753,300.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1660461425781,0.9990000128746032,1.0,0.5601415038108826,300.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1660461425781,0.9990000128746032,1.0,0.4137186110019684,300.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1660461425781,0.9990000128746032,1.0,0.5601415038108826,300.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1660461425781,0.9990000128746032,1.0,2.6570701599121094,297.1661071777344,284.95001220703125,299.3842163085937,294.7420349121094,299.384033203125,300.6536560058594,297.1664733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597255479486193e-05,4.395257949829102,1.0,0.1500000059604644,0.0,298.5457458496094,410.0,12811.58203125,0.0,13466.3232421875,1.0,283.1499938964844,295.474853515625,297.7431335449219,298.7507629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090273678302765,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.85400390625,0.0,20.474884033203125,1895.4371337890625,0.0,291.8348999023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838840,300.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1660461425781,0.9990000128746032,1.0,0.5319239497184753,300.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1660461425781,0.9990000128746032,1.0,0.5601415038108826,300.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1660461425781,0.9990000128746032,1.0,0.4137186110019684,300.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1660461425781,0.9990000128746032,1.0,0.5601415038108826,300.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1660461425781,0.9990000128746032,1.0,2.6570701599121094,297.1661071777344,284.95001220703125,299.3842163085937,294.7420349121094,299.384033203125,300.6536560058594,297.1664733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597255479486193e-05,4.395257949829102,1.0,0.1500000059604644,0.0,298.5457458496094,410.0,12811.58203125,0.0,13466.3232421875,1.0,283.1499938964844,295.474853515625,297.7431335449219,298.7507629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090273678302765,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.85400390625,0.0,20.474884033203125,1895.4371337890625,0.0,291.8348999023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838900,300.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1744079589844,0.9990000128746032,1.0,0.5319244861602783,300.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1744079589844,0.9990000128746032,1.0,0.5601420998573303,300.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1744079589844,0.9990000128746032,1.0,0.4137190580368042,300.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1744079589844,0.9990000128746032,1.0,0.5601420998573303,300.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1744079589844,0.9990000128746032,1.0,2.6570730209350586,297.1744689941406,284.95001220703125,299.3939208984375,294.74774169921875,299.39373779296875,300.6577453613281,297.1748352050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.597246566438116e-05,4.395230293273926,1.0,0.1500000059604644,0.0,298.543212890625,410.0,12819.2353515625,0.0,13466.3349609375,1.0,283.1499938964844,295.4822082519531,297.7488708496094,298.7571716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091440737247467,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.83984375,0.0,20.474884033203125,1895.4371337890625,0.0,292.0480041503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17838960,300.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1827697753906,0.9990000128746032,1.0,0.5319252014160156,300.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1827697753906,0.9990000128746032,1.0,0.5601428747177124,300.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1827697753906,0.9990000128746032,1.0,0.4137195944786072,300.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1827697753906,0.9990000128746032,1.0,0.5601428747177124,300.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1827697753906,0.9990000128746032,1.0,2.657076597213745,297.182861328125,284.95001220703125,299.4035949707031,294.7533874511719,299.4034118652344,300.661865234375,297.1832275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195960998535,1.0,0.1500000059604644,0.0,298.5400695800781,410.0,12826.8994140625,0.0,13466.3486328125,1.0,283.1499938964844,295.48956298828125,297.7545471191406,298.7635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092638492584228,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.82275390625,0.0,20.474884033203125,1895.4371337890625,0.0,292.266845703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839020,300.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.9990000128746032,1.0,0.5319269895553589,300.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.9990000128746032,1.0,0.5601447224617004,300.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.9990000128746032,1.0,0.4137209951877594,300.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.9990000128746032,1.0,0.5601447224617004,300.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.9990000128746032,1.0,2.657085418701172,297.1996459960937,284.95001220703125,299.4230651855469,294.7644958496094,299.4228820800781,300.6700744628906,297.20001220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,1.0,0.1500000059604644,0.0,298.5321044921875,410.0,12842.2666015625,0.0,13466.384765625,1.0,283.1499938964844,295.5043029785156,297.7656555175781,298.7760009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095049202442169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.77294921875,0.0,20.474884033203125,1895.4371337890625,0.0,292.7076110839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839080,300.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.9990000128746032,1.0,0.5319269895553589,300.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.9990000128746032,1.0,0.5601447224617004,300.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.9990000128746032,1.0,0.4137209951877594,300.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.9990000128746032,1.0,0.5601447224617004,300.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.9990000128746032,1.0,2.657085418701172,297.1996459960937,284.95001220703125,299.4230651855469,294.7644958496094,299.4228820800781,300.6700744628906,297.20001220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,1.0,0.1500000059604644,0.0,298.5321044921875,410.0,12842.2666015625,0.0,13466.384765625,1.0,283.1499938964844,295.5043029785156,297.7656555175781,298.7760009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095049202442169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.77294921875,0.0,20.474884033203125,1895.4371337890625,0.0,292.7076110839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839140,300.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164306640625,0.9990000128746032,1.0,0.5319290161132812,300.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164306640625,0.9990000128746032,1.0,0.5601468682289124,300.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164306640625,0.9990000128746032,1.0,0.4137225449085235,300.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164306640625,0.9990000128746032,1.0,0.5601468682289124,300.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164306640625,0.9990000128746032,1.0,2.657095432281494,297.2165222167969,284.95001220703125,299.44256591796875,294.7752990722656,299.4423828125,300.6782531738281,297.21685791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963981628418,5.679613590240479,2.597175443952437e-05,4.39500904083252,1.0,0.1500000059604644,0.0,298.5230407714844,410.0,12857.6767578125,0.0,13466.42578125,1.0,283.1499938964844,295.51910400390625,297.77655029296875,298.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40976083278656,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.7109375,0.0,20.474884033203125,1895.4371337890625,0.0,293.1759948730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839200,300.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164306640625,0.9990000128746032,1.0,0.5319290161132812,300.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164306640625,0.9990000128746032,1.0,0.5601468682289124,300.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164306640625,0.9990000128746032,1.0,0.4137225449085235,300.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164306640625,0.9990000128746032,1.0,0.5601468682289124,300.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164306640625,0.9990000128746032,1.0,2.657095432281494,297.2165222167969,284.95001220703125,299.44256591796875,294.7752990722656,299.4423828125,300.6782531738281,297.21685791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963981628418,5.679613590240479,2.597175443952437e-05,4.39500904083252,1.0,0.1500000059604644,0.0,298.5230407714844,410.0,12857.6767578125,0.0,13466.42578125,1.0,283.1499938964844,295.51910400390625,297.77655029296875,298.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40976083278656,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.7109375,0.0,20.474884033203125,1895.4371337890625,0.0,293.1759948730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839260,300.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2333679199219,0.9990000128746032,1.0,0.5319309234619141,300.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2333679199219,0.9990000128746032,1.0,0.5601488947868347,300.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2333679199219,0.9990000128746032,1.0,0.4137240648269653,300.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2333679199219,0.9990000128746032,1.0,0.5601488947868347,300.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2333679199219,0.9990000128746032,1.0,2.6571052074432373,297.2334289550781,284.95001220703125,299.4621276855469,294.7857971191406,299.4619445800781,300.6864013671875,297.2337951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.5971447030315176e-05,4.394913673400879,1.0,0.1500000059604644,0.0,298.5143127441406,410.0,12873.1572265625,0.0,13466.46484375,1.0,283.1499938964844,295.5339660644531,297.7870178222656,298.80010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100171625614166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.6162109375,0.0,20.474884033203125,1895.4371337890625,0.0,293.645751953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839320,300.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2333679199219,0.9990000128746032,1.0,0.5319309234619141,300.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2333679199219,0.9990000128746032,1.0,0.5601488947868347,300.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2333679199219,0.9990000128746032,1.0,0.4137240648269653,300.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2333679199219,0.9990000128746032,1.0,0.5601488947868347,300.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2333679199219,0.9990000128746032,1.0,2.6571052074432373,297.2334289550781,284.95001220703125,299.4621276855469,294.7857971191406,299.4619445800781,300.6864013671875,297.2337951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.5971447030315176e-05,4.394913673400879,1.0,0.1500000059604644,0.0,298.5143127441406,410.0,12873.1572265625,0.0,13466.46484375,1.0,283.1499938964844,295.5339660644531,297.7870178222656,298.80010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100171625614166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.6162109375,0.0,20.474884033203125,1895.4371337890625,0.0,293.645751953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839380,300.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.25030517578125,0.9990000128746032,1.0,0.5319327712059021,300.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.25030517578125,0.9990000128746032,1.0,0.5601508021354675,300.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.25030517578125,0.9990000128746032,1.0,0.4137254655361175,300.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.25030517578125,0.9990000128746032,1.0,0.5601508021354675,300.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.25030517578125,0.9990000128746032,1.0,2.657114267349243,297.2503967285156,284.95001220703125,299.48175048828125,294.79595947265625,299.4815979003906,300.6945495605469,297.2507629394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679652690887451,2.597116144897882e-05,4.394824981689453,1.0,0.1500000059604644,0.0,298.5061950683594,410.0,12888.6669921875,0.0,13466.5009765625,1.0,283.1499938964844,295.5488586425781,297.7972717285156,298.811767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102916717529297,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.5068359375,0.0,20.474884033203125,1895.4371337890625,0.0,294.1493530273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839440,300.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.25030517578125,0.9990000128746032,1.0,0.5319327712059021,300.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.25030517578125,0.9990000128746032,1.0,0.5601508021354675,300.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.25030517578125,0.9990000128746032,1.0,0.4137254655361175,300.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.25030517578125,0.9990000128746032,1.0,0.5601508021354675,300.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.25030517578125,0.9990000128746032,1.0,2.657114267349243,297.2503967285156,284.95001220703125,299.48175048828125,294.79595947265625,299.4815979003906,300.6945495605469,297.2507629394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679652690887451,2.597116144897882e-05,4.394824981689453,1.0,0.1500000059604644,0.0,298.5061950683594,410.0,12888.6669921875,0.0,13466.5009765625,1.0,283.1499938964844,295.5488586425781,297.7972717285156,298.811767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102916717529297,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.5068359375,0.0,20.474884033203125,1895.4371337890625,0.0,294.1493530273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839500,300.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2588195800781,0.9990000128746032,1.0,0.5319335460662842,300.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2588195800781,0.9990000128746032,1.0,0.5601516366004944,300.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2588195800781,0.9990000128746032,1.0,0.4137260913848877,300.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2588195800781,0.9990000128746032,1.0,0.5601516366004944,300.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2588195800781,0.9990000128746032,1.0,2.657118082046509,297.2588806152344,284.95001220703125,299.4916076660156,294.8009033203125,299.4914245605469,300.6986083984375,297.2592468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103775769937e-05,4.3947858810424805,1.0,0.1500000059604644,0.0,298.5026550292969,410.0,12896.443359375,0.0,13466.5166015625,1.0,283.1499938964844,295.5563049316406,297.8022766113281,298.8174743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104368686676025,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.4443359375,0.0,20.474884033203125,1895.4371337890625,0.0,294.41607666015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839560,300.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.267333984375,0.9990000128746032,1.0,0.5319342017173767,300.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.267333984375,0.9990000128746032,1.0,0.5601522922515869,300.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.267333984375,0.9990000128746032,1.0,0.4137265980243683,300.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.267333984375,0.9990000128746032,1.0,0.5601522922515869,300.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.267333984375,0.9990000128746032,1.0,2.657121419906616,297.26739501953125,284.95001220703125,299.50146484375,294.8057556152344,299.50128173828125,300.7026672363281,297.26776123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667472839356,2.597093589429278e-05,4.394754409790039,1.0,0.1500000059604644,0.0,298.4997863769531,410.0,12904.240234375,0.0,13466.529296875,1.0,283.1499938964844,295.56378173828125,297.80718994140625,298.8230895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105854630470276,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.37158203125,0.0,20.474884033203125,1895.4371337890625,0.0,294.6891174316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839620,300.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.284423828125,0.9990000128746032,1.0,0.5319355130195618,300.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.284423828125,0.9990000128746032,1.0,0.5601537227630615,300.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.284423828125,0.9990000128746032,1.0,0.4137276113033294,300.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.284423828125,0.9990000128746032,1.0,0.5601537227630615,300.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.284423828125,0.9990000128746032,1.0,2.657127857208252,297.28448486328125,284.95001220703125,299.5212707519531,294.8151550292969,299.52105712890625,300.7107849121094,297.28485107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.597072852950077e-05,4.394690036773682,1.0,0.1500000059604644,0.0,298.493896484375,410.0,12919.8740234375,0.0,13466.5556640625,1.0,283.1499938964844,295.57879638671875,297.8166198730469,298.8339538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108882546424866,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.19580078125,0.0,20.474884033203125,1895.4371337890625,0.0,295.2461853027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839680,300.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.284423828125,0.9990000128746032,1.0,0.5319355130195618,300.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.284423828125,0.9990000128746032,1.0,0.5601537227630615,300.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.284423828125,0.9990000128746032,1.0,0.4137276113033294,300.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.284423828125,0.9990000128746032,1.0,0.5601537227630615,300.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.284423828125,0.9990000128746032,1.0,2.657127857208252,297.28448486328125,284.95001220703125,299.5212707519531,294.8151550292969,299.52105712890625,300.7107849121094,297.28485107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.597072852950077e-05,4.394690036773682,1.0,0.1500000059604644,0.0,298.493896484375,410.0,12919.8740234375,0.0,13466.5556640625,1.0,283.1499938964844,295.57879638671875,297.8166198730469,298.8339538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108882546424866,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.19580078125,0.0,20.474884033203125,1895.4371337890625,0.0,295.2461853027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839740,300.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.30157470703125,0.9990000128746032,1.0,0.5319345593452454,300.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.30157470703125,0.9990000128746032,1.0,0.5601527094841003,300.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.30157470703125,0.9990000128746032,1.0,0.4137268662452698,300.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.30157470703125,0.9990000128746032,1.0,0.5601527094841003,300.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.30157470703125,0.9990000128746032,1.0,2.657123327255249,297.3016357421875,284.95001220703125,299.5411071777344,294.8240966796875,299.5409240722656,300.7188720703125,297.302001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697513580322,5.679671287536621,2.5970877686631862e-05,4.3947367668151855,1.0,0.1500000059604644,0.0,298.4981384277344,410.0,12935.568359375,0.0,13466.537109375,1.0,283.1499938964844,295.5938415527344,297.8255615234375,298.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111928939819336,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.97314453125,0.0,20.474884033203125,1895.4371337890625,0.0,295.8073425292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839800,300.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.30157470703125,0.9990000128746032,1.0,0.5319345593452454,300.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.30157470703125,0.9990000128746032,1.0,0.5601527094841003,300.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.30157470703125,0.9990000128746032,1.0,0.4137268662452698,300.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.30157470703125,0.9990000128746032,1.0,0.5601527094841003,300.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.30157470703125,0.9990000128746032,1.0,2.657123327255249,297.3016357421875,284.95001220703125,299.5411071777344,294.8240966796875,299.5409240722656,300.7188720703125,297.302001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697513580322,5.679671287536621,2.5970877686631862e-05,4.3947367668151855,1.0,0.1500000059604644,0.0,298.4981384277344,410.0,12935.568359375,0.0,13466.537109375,1.0,283.1499938964844,295.5938415527344,297.8255615234375,298.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111928939819336,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.97314453125,0.0,20.474884033203125,1895.4371337890625,0.0,295.8073425292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839860,300.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3187866210937,0.9990000128746032,1.0,0.531932532787323,300.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3187866210937,0.9990000128746032,1.0,0.5601505637168884,300.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3187866210937,0.9990000128746032,1.0,0.4137252867221832,300.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3187866210937,0.9990000128746032,1.0,0.5601505637168884,300.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3187866210937,0.9990000128746032,1.0,2.657113075256348,297.31884765625,284.95001220703125,299.5610656738281,294.83258056640625,299.5608825683594,300.7269592285156,297.3192138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676532745361,5.67965030670166,2.597119782876689e-05,4.39483642578125,1.0,0.1500000059604644,0.0,298.5072326660156,410.0,12951.3154296875,0.0,13466.49609375,1.0,283.1499938964844,295.6089782714844,297.8340759277344,298.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115115106105804,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.71337890625,0.0,20.474884033203125,1895.4371337890625,0.0,296.3951416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839920,300.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3187866210937,0.9990000128746032,1.0,0.531932532787323,300.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3187866210937,0.9990000128746032,1.0,0.5601505637168884,300.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3187866210937,0.9990000128746032,1.0,0.4137252867221832,300.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3187866210937,0.9990000128746032,1.0,0.5601505637168884,300.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3187866210937,0.9990000128746032,1.0,2.657113075256348,297.31884765625,284.95001220703125,299.5610656738281,294.83258056640625,299.5608825683594,300.7269592285156,297.3192138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676532745361,5.67965030670166,2.597119782876689e-05,4.39483642578125,1.0,0.1500000059604644,0.0,298.5072326660156,410.0,12951.3154296875,0.0,13466.49609375,1.0,283.1499938964844,295.6089782714844,297.8340759277344,298.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115115106105804,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.71337890625,0.0,20.474884033203125,1895.4371337890625,0.0,296.3951416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17839980,300.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3360290527344,0.9990000128746032,1.0,0.5319302082061768,300.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3360290527344,0.9990000128746032,1.0,0.5601481199264526,300.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3360290527344,0.9990000128746032,1.0,0.4137234985828399,300.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3360290527344,0.9990000128746032,1.0,0.5601481199264526,300.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3360290527344,0.9990000128746032,1.0,2.657101631164551,297.33612060546875,284.95001220703125,299.5810852050781,294.840576171875,299.5809020996094,300.7350769042969,297.33648681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.5971563445637003e-05,4.394949913024902,1.0,0.1500000059604644,0.0,298.5176086425781,410.0,12967.1240234375,0.0,13466.44921875,1.0,283.1499938964844,295.6241149902344,297.8421630859375,298.8638000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411849170923233,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.41357421875,0.0,20.474884033203125,1895.4371337890625,0.0,297.0190734863281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840040,300.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3360290527344,0.9990000128746032,1.0,0.5319302082061768,300.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3360290527344,0.9990000128746032,1.0,0.5601481199264526,300.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3360290527344,0.9990000128746032,1.0,0.4137234985828399,300.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3360290527344,0.9990000128746032,1.0,0.5601481199264526,300.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3360290527344,0.9990000128746032,1.0,2.657101631164551,297.33612060546875,284.95001220703125,299.5810852050781,294.840576171875,299.5809020996094,300.7350769042969,297.33648681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.5971563445637003e-05,4.394949913024902,1.0,0.1500000059604644,0.0,298.5176086425781,410.0,12967.1240234375,0.0,13466.44921875,1.0,283.1499938964844,295.6241149902344,297.8421630859375,298.8638000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411849170923233,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.41357421875,0.0,20.474884033203125,1895.4371337890625,0.0,297.0190734863281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840100,300.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3446960449219,0.9990000128746032,1.0,0.5319289565086365,300.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3446960449219,0.9990000128746032,1.0,0.5601468086242676,300.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3446960449219,0.9990000128746032,1.0,0.4137225151062011,300.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3446960449219,0.9990000128746032,1.0,0.5601468086242676,300.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3446960449219,0.9990000128746032,1.0,2.657095193862915,297.3447570800781,284.95001220703125,299.59112548828125,294.8443603515625,299.5909118652344,300.7391357421875,297.3451538085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.67961311340332,2.5971759896492586e-05,4.395010948181152,1.0,0.1500000059604644,0.0,298.5231628417969,410.0,12975.052734375,0.0,13466.4248046875,1.0,283.1499938964844,295.6317138671875,297.8460388183594,298.8683776855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120253920555115,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.24658203125,0.0,20.474884033203125,1895.4371337890625,0.0,297.3450622558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840160,300.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3533935546875,0.9990000128746032,1.0,0.5319276452064514,300.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3533935546875,0.9990000128746032,1.0,0.5601454377174377,300.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3533935546875,0.9990000128746032,1.0,0.41372150182724,300.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3533935546875,0.9990000128746032,1.0,0.5601454377174377,300.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3533935546875,0.9990000128746032,1.0,2.65708875656128,297.3534545898437,284.95001220703125,299.6011657714844,294.8480224609375,299.6009826660156,300.74322509765625,297.35382080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679599761962891,2.5971965442295183e-05,4.395074844360352,1.0,0.1500000059604644,0.0,298.52899169921875,410.0,12983.0048828125,0.0,13466.3984375,1.0,283.1499938964844,295.63934326171875,297.8497009277344,298.872802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122014939785003,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.06103515625,0.0,20.474884033203125,1895.4371337890625,0.0,297.6710510253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840220,300.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.37078857421875,0.9990000128746032,1.0,0.5319250822067261,300.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.37078857421875,0.9990000128746032,1.0,0.5601426959037781,300.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.37078857421875,0.9990000128746032,1.0,0.41371950507164,300.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.37078857421875,0.9990000128746032,1.0,0.5601426959037781,300.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.37078857421875,0.9990000128746032,1.0,2.657075881958008,297.3708801269531,284.95001220703125,299.6213684082031,294.8549194335937,299.6211853027344,300.7514038085937,297.3712463378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.1500000059604644,0.0,298.5406799316406,410.0,12998.9580078125,0.0,13466.345703125,1.0,283.1499938964844,295.6546630859375,297.85662841796875,298.88116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125613868236542,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.64794921875,0.0,20.474884033203125,1895.4371337890625,0.0,298.3381652832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840280,300.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.37078857421875,0.9990000128746032,1.0,0.5319250822067261,300.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.37078857421875,0.9990000128746032,1.0,0.5601426959037781,300.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.37078857421875,0.9990000128746032,1.0,0.41371950507164,300.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.37078857421875,0.9990000128746032,1.0,0.5601426959037781,300.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.37078857421875,0.9990000128746032,1.0,2.657075881958008,297.3708801269531,284.95001220703125,299.6213684082031,294.8549194335937,299.6211853027344,300.7514038085937,297.3712463378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.1500000059604644,0.0,298.5406799316406,410.0,12998.9580078125,0.0,13466.345703125,1.0,283.1499938964844,295.6546630859375,297.85662841796875,298.88116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125613868236542,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.64794921875,0.0,20.474884033203125,1895.4371337890625,0.0,298.3381652832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
