time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840340,300.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3882751464844,0.9990000128746032,1.0,0.5319225788116455,300.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3882751464844,0.9990000128746032,1.0,0.560140073299408,300.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3882751464844,0.9990000128746032,1.0,0.4137175679206848,300.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3882751464844,0.9990000128746032,1.0,0.560140073299408,300.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3882751464844,0.9990000128746032,1.0,2.6570634841918945,297.38836669921875,284.95001220703125,299.64166259765625,294.8612365722656,299.6414794921875,300.75958251953125,297.38873291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.67954683303833,2.597276761662215e-05,4.395324230194092,1.0,0.1500000059604644,0.0,298.5517883300781,410.0,13014.9755859375,0.0,13466.2958984375,1.0,283.1499938964844,295.6700134277344,297.8630065917969,298.8890075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129372239112854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.18115234375,0.0,20.474884033203125,1895.4371337890625,0.0,299.0360717773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840400,300.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3882751464844,0.9990000128746032,1.0,0.5319225788116455,300.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3882751464844,0.9990000128746032,1.0,0.560140073299408,300.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3882751464844,0.9990000128746032,1.0,0.4137175679206848,300.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3882751464844,0.9990000128746032,1.0,0.560140073299408,300.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3882751464844,0.9990000128746032,1.0,2.6570634841918945,297.38836669921875,284.95001220703125,299.64166259765625,294.8612365722656,299.6414794921875,300.75958251953125,297.38873291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.67954683303833,2.597276761662215e-05,4.395324230194092,1.0,0.1500000059604644,0.0,298.5517883300781,410.0,13014.9755859375,0.0,13466.2958984375,1.0,283.1499938964844,295.6700134277344,297.8630065917969,298.8890075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129372239112854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.18115234375,0.0,20.474884033203125,1895.4371337890625,0.0,299.0360717773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840460,300.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4058532714844,0.9990000128746032,1.0,0.5319204926490784,300.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4058532714844,0.9990000128746032,1.0,0.5601378679275513,300.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4058532714844,0.9990000128746032,1.0,0.4137159287929535,300.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4058532714844,0.9990000128746032,1.0,0.5601378679275513,300.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4058532714844,0.9990000128746032,1.0,2.657052993774414,297.40594482421875,284.95001220703125,299.6620178222656,294.866943359375,299.6618347167969,300.7677917480469,297.40631103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973096853704192e-05,4.3954267501831055,1.0,0.1500000059604644,0.0,298.5611572265625,410.0,13031.072265625,0.0,13466.25390625,1.0,283.1499938964844,295.6854248046875,297.8687744140625,298.896240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133282005786896,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.65185546875,0.0,20.474884033203125,1895.4371337890625,0.0,299.7633361816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840520,300.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4058532714844,0.9990000128746032,1.0,0.5319204926490784,300.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4058532714844,0.9990000128746032,1.0,0.5601378679275513,300.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4058532714844,0.9990000128746032,1.0,0.4137159287929535,300.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4058532714844,0.9990000128746032,1.0,0.5601378679275513,300.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4058532714844,0.9990000128746032,1.0,2.657052993774414,297.40594482421875,284.95001220703125,299.6620178222656,294.866943359375,299.6618347167969,300.7677917480469,297.40631103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973096853704192e-05,4.3954267501831055,1.0,0.1500000059604644,0.0,298.5611572265625,410.0,13031.072265625,0.0,13466.25390625,1.0,283.1499938964844,295.6854248046875,297.8687744140625,298.896240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133282005786896,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.65185546875,0.0,20.474884033203125,1895.4371337890625,0.0,299.7633361816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840580,300.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.42352294921875,0.9990000128746032,1.0,0.5319188833236694,300.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.42352294921875,0.9990000128746032,1.0,0.5601361989974976,300.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.42352294921875,0.9990000128746032,1.0,0.4137147068977356,300.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.42352294921875,0.9990000128746032,1.0,0.5601361989974976,300.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.42352294921875,0.9990000128746032,1.0,2.657045125961304,297.423583984375,284.95001220703125,299.6824951171875,294.8719787597656,299.68231201171875,300.7760925292969,297.4239501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334787424188e-05,4.395504951477051,1.0,0.1500000059604644,0.0,298.5682983398437,410.0,13047.2431640625,0.0,13466.2216796875,1.0,283.1499938964844,295.700927734375,297.8739013671875,298.9028625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137366116046905,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.05810546875,0.0,20.474884033203125,1895.4371337890625,0.0,300.5245056152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840640,300.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.42352294921875,0.9990000128746032,1.0,0.5319188833236694,300.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.42352294921875,0.9990000128746032,1.0,0.5601361989974976,300.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.42352294921875,0.9990000128746032,1.0,0.4137147068977356,300.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.42352294921875,0.9990000128746032,1.0,0.5601361989974976,300.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.42352294921875,0.9990000128746032,1.0,2.657045125961304,297.423583984375,284.95001220703125,299.6824951171875,294.8719787597656,299.68231201171875,300.7760925292969,297.4239501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334787424188e-05,4.395504951477051,1.0,0.1500000059604644,0.0,298.5682983398437,410.0,13047.2431640625,0.0,13466.2216796875,1.0,283.1499938964844,295.700927734375,297.8739013671875,298.9028625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137366116046905,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.05810546875,0.0,20.474884033203125,1895.4371337890625,0.0,300.5245056152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840700,300.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4323425292969,0.9990000128746032,1.0,0.5319182872772217,300.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4323425292969,0.9990000128746032,1.0,0.560135543346405,300.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4323425292969,0.9990000128746032,1.0,0.413714200258255,300.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4323425292969,0.9990000128746032,1.0,0.560135543346405,300.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4323425292969,0.9990000128746032,1.0,2.6570417881011963,297.43243408203125,284.95001220703125,299.6927490234375,294.8742370605469,299.69256591796875,300.7802429199219,297.43280029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679502010345459,2.597344973764848e-05,4.395536422729492,1.0,0.1500000059604644,0.0,298.5711669921875,410.0,13055.3505859375,0.0,13466.208984375,1.0,283.1499938964844,295.7087097167969,297.8763122558594,298.906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139544367790222,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.74462890625,0.0,20.474884033203125,1895.4371337890625,0.0,300.9310913085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840760,300.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.44122314453125,0.9990000128746032,1.0,0.5319178700447083,300.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.44122314453125,0.9990000128746032,1.0,0.5601351261138916,300.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.44122314453125,0.9990000128746032,1.0,0.4137138724327087,300.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.44122314453125,0.9990000128746032,1.0,0.5601351261138916,300.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.44122314453125,0.9990000128746032,1.0,2.6570398807525635,297.4413146972656,284.95001220703125,299.7030639648437,294.8763122558594,299.7028503417969,300.7844543457031,297.4416809082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497718811035,2.5973515221267007e-05,4.395556926727295,1.0,0.1500000059604644,0.0,298.5730285644531,410.0,13063.4912109375,0.0,13466.201171875,1.0,283.1499938964844,295.71649169921875,297.87841796875,298.9089050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141723215579986,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.4033203125,0.0,20.474884033203125,1895.4371337890625,0.0,301.33819580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840820,300.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.45904541015625,0.9990000128746032,1.0,0.5319173336029053,300.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.45904541015625,0.9990000128746032,1.0,0.5601345896720886,300.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.45904541015625,0.9990000128746032,1.0,0.4137135148048401,300.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.45904541015625,0.9990000128746032,1.0,0.5601345896720886,300.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.45904541015625,0.9990000128746032,1.0,2.6570372581481934,297.4591369628906,284.95001220703125,299.7237243652344,294.8799743652344,299.7235412597656,300.79296875,297.45953369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518699645996,5.679492473602295,2.597359161882196e-05,4.395580768585205,1.0,0.1500000059604644,0.0,298.5751953125,410.0,13079.82421875,0.0,13466.19140625,1.0,283.1499938964844,295.7321472167969,297.88214111328125,298.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146170616149902,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.66064453125,0.0,20.474884033203125,1895.4371337890625,0.0,302.17041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840880,300.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.45904541015625,0.9990000128746032,1.0,0.5319173336029053,300.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.45904541015625,0.9990000128746032,1.0,0.5601345896720886,300.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.45904541015625,0.9990000128746032,1.0,0.4137135148048401,300.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.45904541015625,0.9990000128746032,1.0,0.5601345896720886,300.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.45904541015625,0.9990000128746032,1.0,2.6570372581481934,297.4591369628906,284.95001220703125,299.7237243652344,294.8799743652344,299.7235412597656,300.79296875,297.45953369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518699645996,5.679492473602295,2.597359161882196e-05,4.395580768585205,1.0,0.1500000059604644,0.0,298.5751953125,410.0,13079.82421875,0.0,13466.19140625,1.0,283.1499938964844,295.7321472167969,297.88214111328125,298.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146170616149902,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.66064453125,0.0,20.474884033203125,1895.4371337890625,0.0,302.17041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17840940,300.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4769897460937,0.9990000128746032,1.0,0.5319172739982605,300.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4769897460937,0.9990000128746032,1.0,0.5601345300674438,300.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4769897460937,0.9990000128746032,1.0,0.4137134552001953,300.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4769897460937,0.9990000128746032,1.0,0.5601345300674438,300.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4769897460937,0.9990000128746032,1.0,2.6570370197296143,297.47705078125,284.95001220703125,299.7445068359375,294.8828430175781,299.7442932128906,300.8016052246094,297.4774475097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395584583282471,1.0,0.1500000059604644,0.0,298.5755310058594,410.0,13096.2431640625,0.0,13466.189453125,1.0,283.1499938964844,295.74786376953125,297.8850402832031,298.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150736033916473,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.8349609375,0.0,20.474884033203125,1895.4371337890625,0.0,303.0266418457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841000,300.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4769897460937,0.9990000128746032,1.0,0.5319172739982605,300.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4769897460937,0.9990000128746032,1.0,0.5601345300674438,300.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4769897460937,0.9990000128746032,1.0,0.4137134552001953,300.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4769897460937,0.9990000128746032,1.0,0.5601345300674438,300.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4769897460937,0.9990000128746032,1.0,2.6570370197296143,297.47705078125,284.95001220703125,299.7445068359375,294.8828430175781,299.7442932128906,300.8016052246094,297.4774475097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395584583282471,1.0,0.1500000059604644,0.0,298.5755310058594,410.0,13096.2431640625,0.0,13466.189453125,1.0,283.1499938964844,295.74786376953125,297.8850402832031,298.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150736033916473,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.8349609375,0.0,20.474884033203125,1895.4371337890625,0.0,303.0266418457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841060,300.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,0.5319174528121948,300.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,0.5601346492767334,300.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,0.4137135446071625,300.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,0.5601346492767334,300.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,2.657037734985352,297.4950561523437,284.95001220703125,299.765380859375,294.88494873046875,299.76519775390625,300.8104248046875,297.4954528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.1500000059604644,0.0,298.57489013671875,410.0,13112.7431640625,0.0,13466.1923828125,1.0,283.1499938964844,295.763671875,297.88720703125,298.9222106933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155455529689789,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.92626953125,0.0,20.474884033203125,1895.4371337890625,0.0,303.9136047363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841120,300.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,0.5319174528121948,300.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,0.5601346492767334,300.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,0.4137135446071625,300.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,0.5601346492767334,300.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,2.657037734985352,297.4950561523437,284.95001220703125,299.765380859375,294.88494873046875,299.76519775390625,300.8104248046875,297.4954528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.1500000059604644,0.0,298.57489013671875,410.0,13112.7431640625,0.0,13466.1923828125,1.0,283.1499938964844,295.763671875,297.88720703125,298.9222106933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155455529689789,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.92626953125,0.0,20.474884033203125,1895.4371337890625,0.0,303.9136047363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841180,300.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5130615234375,0.9990000128746032,1.0,0.5319176316261292,300.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5130615234375,0.9990000128746032,1.0,0.5601348876953125,300.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5130615234375,0.9990000128746032,1.0,0.4137137234210968,300.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5130615234375,0.9990000128746032,1.0,0.5601348876953125,300.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5130615234375,0.9990000128746032,1.0,2.657038927078247,297.5131530761719,284.95001220703125,299.7863464355469,294.88623046875,299.7861633300781,300.8193664550781,297.5135192871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521560668945,5.679495811462402,2.5973544325097464e-05,4.395565986633301,1.0,0.1500000059604644,0.0,298.5738830566406,410.0,13129.3232421875,0.0,13466.197265625,1.0,283.1499938964844,295.7795715332031,297.8886108398437,298.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160412549972534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.9375,0.0,20.474884033203125,1895.4371337890625,0.0,304.84747314453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841240,300.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5130615234375,0.9990000128746032,1.0,0.5319176316261292,300.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5130615234375,0.9990000128746032,1.0,0.5601348876953125,300.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5130615234375,0.9990000128746032,1.0,0.4137137234210968,300.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5130615234375,0.9990000128746032,1.0,0.5601348876953125,300.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5130615234375,0.9990000128746032,1.0,2.657038927078247,297.5131530761719,284.95001220703125,299.7863464355469,294.88623046875,299.7861633300781,300.8193664550781,297.5135192871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521560668945,5.679495811462402,2.5973544325097464e-05,4.395565986633301,1.0,0.1500000059604644,0.0,298.5738830566406,410.0,13129.3232421875,0.0,13466.197265625,1.0,283.1499938964844,295.7795715332031,297.8886108398437,298.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160412549972534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.9375,0.0,20.474884033203125,1895.4371337890625,0.0,304.84747314453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841300,300.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.52215576171875,0.9990000128746032,1.0,0.5319177508354187,300.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.52215576171875,0.9990000128746032,1.0,0.560135006904602,300.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.52215576171875,0.9990000128746032,1.0,0.4137138128280639,300.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.52215576171875,0.9990000128746032,1.0,0.560135006904602,300.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.52215576171875,0.9990000128746032,1.0,2.6570394039154053,297.522216796875,284.95001220703125,299.7969055175781,294.8865661621094,299.79669189453125,300.8238830566406,297.5226135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.3955607414245605,1.0,0.1500000059604644,0.0,298.5733642578125,410.0,13137.6435546875,0.0,13466.19921875,1.0,283.1499938964844,295.7875366210937,297.8890686035156,298.9263610839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163036346435547,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.416015625,0.0,20.474884033203125,1895.4371337890625,0.0,305.3426818847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841360,300.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.53125,0.9990000128746032,1.0,0.5319178700447083,300.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.53125,0.9990000128746032,1.0,0.5601351261138916,300.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.53125,0.9990000128746032,1.0,0.4137138724327087,300.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.53125,0.9990000128746032,1.0,0.5601351261138916,300.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.53125,0.9990000128746032,1.0,2.6570398807525635,297.5313415527344,284.95001220703125,299.8074645996094,294.8866882324219,299.8072509765625,300.82843017578125,297.5317077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497718811035,2.5973515221267007e-05,4.395556926727295,1.0,0.1500000059604644,0.0,298.5730285644531,410.0,13145.998046875,0.0,13466.201171875,1.0,283.1499938964844,295.7955322265625,297.8891906738281,298.9272766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165636897087097,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.85791015625,0.0,20.474884033203125,1895.4371337890625,0.0,305.8341064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841420,300.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5495300292969,0.9990000128746032,1.0,0.5319178700447083,301.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5495300292969,0.9990000128746032,1.0,0.5601351261138916,300.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5495300292969,0.9990000128746032,1.0,0.4137139022350311,300.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5495300292969,0.9990000128746032,1.0,0.5601351261138916,300.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5495300292969,0.9990000128746032,1.0,2.6570401191711426,297.54962158203125,284.95001220703125,299.82867431640625,294.88623046875,299.8284912109375,300.83770751953125,297.5500183105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523944854736,5.679498195648193,2.59735079453094e-05,4.395554542541504,1.0,0.1500000059604644,0.0,298.57281494140625,410.0,13162.7666015625,0.0,13466.2021484375,1.0,283.1499938964844,295.81158447265625,297.8887634277344,298.92840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170923829078674,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.66259765625,0.0,20.474884033203125,1895.4371337890625,0.0,306.8350524902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841480,300.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5495300292969,0.9990000128746032,1.0,0.5319178700447083,301.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5495300292969,0.9990000128746032,1.0,0.5601351261138916,300.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5495300292969,0.9990000128746032,1.0,0.4137139022350311,300.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5495300292969,0.9990000128746032,1.0,0.5601351261138916,300.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5495300292969,0.9990000128746032,1.0,2.6570401191711426,297.54962158203125,284.95001220703125,299.82867431640625,294.88623046875,299.8284912109375,300.83770751953125,297.5500183105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523944854736,5.679498195648193,2.59735079453094e-05,4.395554542541504,1.0,0.1500000059604644,0.0,298.57281494140625,410.0,13162.7666015625,0.0,13466.2021484375,1.0,283.1499938964844,295.81158447265625,297.8887634277344,298.92840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170923829078674,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.66259765625,0.0,20.474884033203125,1895.4371337890625,0.0,306.8350524902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841540,300.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.56793212890625,0.9990000128746032,1.0,0.5319178104400635,301.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.56793212890625,0.9990000128746032,1.0,0.5601350665092468,300.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.56793212890625,0.9990000128746032,1.0,0.4137138426303863,300.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.56793212890625,0.9990000128746032,1.0,0.5601350665092468,300.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.56793212890625,0.9990000128746032,1.0,2.6570396423339844,297.5679931640625,284.95001220703125,299.8500061035156,294.8848876953125,299.8498229980469,300.8471374511719,297.5683898925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.597352249722462e-05,4.395559310913086,1.0,0.1500000059604644,0.0,298.5732421875,410.0,13179.6240234375,0.0,13466.2001953125,1.0,283.1499938964844,295.8277282714844,297.8875732421875,298.9287414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176520109176636,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.38427734375,0.0,20.474884033203125,1895.4371337890625,0.0,307.8973693847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841600,300.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.56793212890625,0.9990000128746032,1.0,0.5319178104400635,301.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.56793212890625,0.9990000128746032,1.0,0.5601350665092468,300.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.56793212890625,0.9990000128746032,1.0,0.4137138426303863,300.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.56793212890625,0.9990000128746032,1.0,0.5601350665092468,300.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.56793212890625,0.9990000128746032,1.0,2.6570396423339844,297.5679931640625,284.95001220703125,299.8500061035156,294.8848876953125,299.8498229980469,300.8471374511719,297.5683898925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.597352249722462e-05,4.395559310913086,1.0,0.1500000059604644,0.0,298.5732421875,410.0,13179.6240234375,0.0,13466.2001953125,1.0,283.1499938964844,295.8277282714844,297.8875732421875,298.9287414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176520109176636,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.38427734375,0.0,20.474884033203125,1895.4371337890625,0.0,307.8973693847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841660,300.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5872497558594,0.9990000128746032,1.0,0.5319175720214844,301.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5872497558594,0.9990000128746032,1.0,0.5601348280906677,300.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5872497558594,0.9990000128746032,1.0,0.413713663816452,300.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5872497558594,0.9990000128746032,1.0,0.5601348280906677,300.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5872497558594,0.9990000128746032,1.0,2.657038450241089,297.5873413085937,284.95001220703125,299.8727722167969,294.88140869140625,299.87255859375,300.8359375,297.5877685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520606994629,5.679494857788086,2.597355887701269e-05,4.395570755004883,1.0,0.1500000059604644,0.0,298.57427978515625,410.0,13197.9482421875,0.0,13466.1953125,1.0,283.1499938964844,295.8443603515625,297.88482666015625,298.92779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183661043643951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.0771484375,0.0,20.474884033203125,1895.4371337890625,0.0,309.2571716308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841720,300.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5872497558594,0.9990000128746032,1.0,0.5319175720214844,301.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5872497558594,0.9990000128746032,1.0,0.5601348280906677,300.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5872497558594,0.9990000128746032,1.0,0.413713663816452,300.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5872497558594,0.9990000128746032,1.0,0.5601348280906677,300.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5872497558594,0.9990000128746032,1.0,2.657038450241089,297.5873413085937,284.95001220703125,299.8727722167969,294.88140869140625,299.87255859375,300.8359375,297.5877685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520606994629,5.679494857788086,2.597355887701269e-05,4.395570755004883,1.0,0.1500000059604644,0.0,298.57427978515625,410.0,13197.9482421875,0.0,13466.1953125,1.0,283.1499938964844,295.8443603515625,297.88482666015625,298.92779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183661043643951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.0771484375,0.0,20.474884033203125,1895.4371337890625,0.0,309.2571716308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841780,300.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6087341308594,0.9990000128746032,1.0,0.5319172739982605,301.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6087341308594,0.9990000128746032,1.0,0.5601345300674438,300.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6087341308594,0.9990000128746032,1.0,0.4137134253978729,300.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6087341308594,0.9990000128746032,1.0,0.5601345300674438,300.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6087341308594,0.9990000128746032,1.0,2.6570370197296143,297.6088256835937,284.95001220703125,299.89813232421875,294.8747253417969,299.89794921875,300.831787109375,297.6093139648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395584583282471,1.0,0.1500000059604644,0.0,298.5755615234375,410.0,13218.73046875,0.0,13466.189453125,1.0,283.1499938964844,295.86248779296875,297.87908935546875,298.9242248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193027913570404,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.8544921875,0.0,20.474884033203125,1895.4371337890625,0.0,311.0479736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841840,300.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6087341308594,0.9990000128746032,1.0,0.5319172739982605,301.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6087341308594,0.9990000128746032,1.0,0.5601345300674438,300.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6087341308594,0.9990000128746032,1.0,0.4137134253978729,300.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6087341308594,0.9990000128746032,1.0,0.5601345300674438,300.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6087341308594,0.9990000128746032,1.0,2.6570370197296143,297.6088256835937,284.95001220703125,299.89813232421875,294.8747253417969,299.89794921875,300.831787109375,297.6093139648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395584583282471,1.0,0.1500000059604644,0.0,298.5755615234375,410.0,13218.73046875,0.0,13466.189453125,1.0,283.1499938964844,295.86248779296875,297.87908935546875,298.9242248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193027913570404,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.8544921875,0.0,20.474884033203125,1895.4371337890625,0.0,311.0479736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841900,300.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6202087402344,0.9990000128746032,1.0,0.531917154788971,301.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6202087402344,0.9990000128746032,1.0,0.5601343512535095,300.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6202087402344,0.9990000128746032,1.0,0.4137133359909057,300.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6202087402344,0.9990000128746032,1.0,0.5601343512535095,300.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6202087402344,0.9990000128746032,1.0,2.657036304473877,297.6203308105469,284.95001220703125,299.9117736816406,294.8702392578125,299.9115295410156,300.8314208984375,297.6208190917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490089416504,2.5973626179620624e-05,4.395591735839844,1.0,0.1500000059604644,0.0,298.5762023925781,410.0,13229.8408203125,0.0,13466.1865234375,1.0,283.1499938964844,295.8721618652344,297.8750915527344,298.92138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198352396488189,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.29931640625,0.0,20.474884033203125,1895.4371337890625,0.0,312.0697326660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17841960,300.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322326660156,0.9990000128746032,1.0,0.5319170355796814,301.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322326660156,0.9990000128746032,1.0,0.56013423204422,300.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322326660156,0.9990000128746032,1.0,0.4137132465839386,300.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322326660156,0.9990000128746032,1.0,0.56013423204422,300.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322326660156,0.9990000128746032,1.0,2.65703558921814,297.6323547363281,284.95001220703125,299.92596435546875,294.8650207519531,299.9257202148437,300.83203125,297.63287353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795148849487305,5.679489135742188,2.5973646188504063e-05,4.395597457885742,1.0,0.1500000059604644,0.0,298.5767517089844,410.0,13241.43359375,0.0,13466.1845703125,1.0,283.1499938964844,295.8822937011719,297.8702697753906,298.9177551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203962981700897,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.806640625,0.0,20.474884033203125,1895.4371337890625,0.0,313.1492004394531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842020,300.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.65789794921875,0.9990000128746032,1.0,0.5319168567657471,301.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.65789794921875,0.9990000128746032,1.0,0.5601341128349304,300.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.65789794921875,0.9990000128746032,1.0,0.413713127374649,300.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.65789794921875,0.9990000128746032,1.0,0.5601341128349304,300.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.65789794921875,0.9990000128746032,1.0,2.6570348739624023,297.65802001953125,284.95001220703125,299.9560546875,294.8525085449219,299.9559326171875,300.8359069824219,297.6585693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487705230713,2.5973668016376905e-05,4.395604133605957,1.0,0.1500000059604644,0.0,298.57733154296875,410.0,13265.9736328125,0.0,13466.181640625,1.0,283.1499938964844,295.90411376953125,297.85797119140625,298.90789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215419292449951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.0927734375,0.0,20.474884033203125,1895.4371337890625,0.0,315.36285400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842080,300.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.65789794921875,0.9990000128746032,1.0,0.5319168567657471,301.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.65789794921875,0.9990000128746032,1.0,0.5601341128349304,300.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.65789794921875,0.9990000128746032,1.0,0.413713127374649,300.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.65789794921875,0.9990000128746032,1.0,0.5601341128349304,300.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.65789794921875,0.9990000128746032,1.0,2.6570348739624023,297.65802001953125,284.95001220703125,299.9560546875,294.8525085449219,299.9559326171875,300.8359069824219,297.6585693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487705230713,2.5973668016376905e-05,4.395604133605957,1.0,0.1500000059604644,0.0,298.57733154296875,410.0,13265.9736328125,0.0,13466.181640625,1.0,283.1499938964844,295.90411376953125,297.85797119140625,298.90789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215419292449951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.0927734375,0.0,20.474884033203125,1895.4371337890625,0.0,315.36285400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842140,300.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6852111816406,0.9990000128746032,1.0,0.5319169163703918,301.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6852111816406,0.9990000128746032,1.0,0.5601341724395752,300.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6852111816406,0.9990000128746032,1.0,0.4137131869792938,300.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6852111816406,0.9990000128746032,1.0,0.5601341724395752,300.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6852111816406,0.9990000128746032,1.0,2.6570353507995605,297.6853332519531,284.95001220703125,299.9882507324219,294.8373413085937,299.988037109375,300.84197998046875,297.6859436035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679488182067871,2.5973657102440484e-05,4.395601272583008,1.0,0.1500000059604644,0.0,298.5770874023437,410.0,13291.984375,0.0,13466.1826171875,1.0,283.1499938964844,295.9273986816406,297.8431701660156,298.89556884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227546453475952,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.77734375,0.0,20.474884033203125,1895.4371337890625,0.0,317.7201232910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842200,300.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6852111816406,0.9990000128746032,1.0,0.5319169163703918,301.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6852111816406,0.9990000128746032,1.0,0.5601341724395752,300.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6852111816406,0.9990000128746032,1.0,0.4137131869792938,300.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6852111816406,0.9990000128746032,1.0,0.5601341724395752,300.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6852111816406,0.9990000128746032,1.0,2.6570353507995605,297.6853332519531,284.95001220703125,299.9882507324219,294.8373413085937,299.988037109375,300.84197998046875,297.6859436035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679488182067871,2.5973657102440484e-05,4.395601272583008,1.0,0.1500000059604644,0.0,298.5770874023437,410.0,13291.984375,0.0,13466.1826171875,1.0,283.1499938964844,295.9273986816406,297.8431701660156,298.89556884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227546453475952,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.77734375,0.0,20.474884033203125,1895.4371337890625,0.0,317.7201232910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842260,300.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,0.5319172739982605,301.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,0.5601345300674438,300.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,0.4137134552001953,300.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,0.5601345300674438,300.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,2.6570370197296143,297.7142944335937,284.95001220703125,300.0223388671875,294.8197326660156,300.02203369140625,300.8498840332031,297.7149353027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395584583282471,1.0,0.1500000059604644,0.0,298.5755615234375,410.0,13319.4501953125,0.0,13466.189453125,1.0,283.1499938964844,295.9521789550781,297.8258972167969,298.880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240230321884155,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.0234375,0.0,20.474884033203125,1895.4371337890625,0.0,320.2010803222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842320,300.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,0.5319172739982605,301.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,0.5601345300674438,300.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,0.4137134552001953,300.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,0.5601345300674438,300.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,2.6570370197296143,297.7142944335937,284.95001220703125,300.0223388671875,294.8197326660156,300.02203369140625,300.8498840332031,297.7149353027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395584583282471,1.0,0.1500000059604644,0.0,298.5755615234375,410.0,13319.4501953125,0.0,13466.189453125,1.0,283.1499938964844,295.9521789550781,297.8258972167969,298.880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240230321884155,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.0234375,0.0,20.474884033203125,1895.4371337890625,0.0,320.2010803222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
