time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,300.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7447509765625,0.9990000128746032,1.0,0.5319179892539978,301.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7447509765625,0.9990000128746032,1.0,0.5601352453231812,300.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7447509765625,0.9990000128746032,1.0,0.4137139916419983,300.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7447509765625,0.9990000128746032,1.0,0.5601352453231812,300.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7447509765625,0.9990000128746032,1.0,2.657040596008301,297.744873046875,284.95001220703125,300.05816650390625,294.7998352050781,300.0578918457031,300.859375,297.7455444335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524898529053,5.67949914932251,2.597349157440476e-05,4.395549774169922,1.0,0.1500000059604644,0.0,298.5723571777344,410.0,13348.294921875,0.0,13466.2041015625,1.0,283.1499938964844,295.9784851074219,297.8059997558594,298.86334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252823889255523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.39453125,0.0,20.474884033203125,1895.4371337890625,0.0,322.6803283691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842440,300.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7447509765625,0.9990000128746032,1.0,0.5319179892539978,301.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7447509765625,0.9990000128746032,1.0,0.5601352453231812,300.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7447509765625,0.9990000128746032,1.0,0.4137139916419983,300.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7447509765625,0.9990000128746032,1.0,0.5601352453231812,300.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7447509765625,0.9990000128746032,1.0,2.657040596008301,297.744873046875,284.95001220703125,300.05816650390625,294.7998352050781,300.0578918457031,300.859375,297.7455444335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524898529053,5.67949914932251,2.597349157440476e-05,4.395549774169922,1.0,0.1500000059604644,0.0,298.5723571777344,410.0,13348.294921875,0.0,13466.2041015625,1.0,283.1499938964844,295.9784851074219,297.8059997558594,298.86334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252823889255523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.39453125,0.0,20.474884033203125,1895.4371337890625,0.0,322.6803283691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842500,300.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.760498046875,0.9990000128746032,1.0,0.531918466091156,301.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.760498046875,0.9990000128746032,1.0,0.5601357817649841,300.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.760498046875,0.9990000128746032,1.0,0.4137143790721893,300.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.760498046875,0.9990000128746032,1.0,0.5601357817649841,300.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.760498046875,0.9990000128746032,1.0,2.657042980194092,297.7606201171875,284.95001220703125,300.07666015625,294.7890930175781,300.07635498046875,300.8645324707031,297.7613220214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530143737793,5.67950439453125,2.597341517684981e-05,4.395525932312012,1.0,0.1500000059604644,0.0,298.5701904296875,410.0,13363.109375,0.0,13466.2138671875,1.0,283.1499938964844,295.9920654296875,297.7952575683594,298.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259063601493835,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.1298828125,0.0,20.474884033203125,1895.4371337890625,0.0,323.9147033691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842560,300.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,0.5319190621376038,301.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,0.5601363778114319,300.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,0.4137148261070251,300.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,0.5601363778114319,300.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,2.657045841217041,297.7767333984375,284.95001220703125,300.09552001953125,294.77783203125,300.0951843261719,300.8699951171875,297.77740478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510116577148,2.597332240839023e-05,4.39549732208252,1.0,0.1500000059604644,0.0,298.56756591796875,410.0,13378.234375,0.0,13466.2255859375,1.0,283.1499938964844,296.00592041015625,297.78399658203125,298.84344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265207946300506,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.8876953125,0.0,20.474884033203125,1895.4371337890625,0.0,325.13409423828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842620,300.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.80975341796875,0.9990000128746032,1.0,0.5319204926490784,301.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.80975341796875,0.9990000128746032,1.0,0.560137927532196,300.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.80975341796875,0.9990000128746032,1.0,0.4137159585952759,300.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.80975341796875,0.9990000128746032,1.0,0.560137927532196,300.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.80975341796875,0.9990000128746032,1.0,2.657052993774414,297.80987548828125,284.95001220703125,300.13427734375,294.7539367675781,300.1339416503906,300.8817749023437,297.81060791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973095034714788e-05,4.395426273345947,1.0,0.1500000059604644,0.0,298.5610656738281,410.0,13409.255859375,0.0,13466.2548828125,1.0,283.1499938964844,296.0346374511719,297.7598571777344,298.82135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277046322822571,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.44189453125,0.0,20.474884033203125,1895.4371337890625,0.0,327.4944763183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842680,300.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.80975341796875,0.9990000128746032,1.0,0.5319204926490784,301.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.80975341796875,0.9990000128746032,1.0,0.560137927532196,300.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.80975341796875,0.9990000128746032,1.0,0.4137159585952759,300.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.80975341796875,0.9990000128746032,1.0,0.560137927532196,300.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.80975341796875,0.9990000128746032,1.0,2.657052993774414,297.80987548828125,284.95001220703125,300.13427734375,294.7539367675781,300.1339416503906,300.8817749023437,297.81060791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973095034714788e-05,4.395426273345947,1.0,0.1500000059604644,0.0,298.5610656738281,410.0,13409.255859375,0.0,13466.2548828125,1.0,283.1499938964844,296.0346374511719,297.7598571777344,298.82135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277046322822571,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.44189453125,0.0,20.474884033203125,1895.4371337890625,0.0,327.4944763183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842740,300.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8439636230469,0.9990000128746032,1.0,0.5319222211837769,301.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8439636230469,0.9990000128746032,1.0,0.5601397156715393,300.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8439636230469,0.9990000128746032,1.0,0.4137172996997833,300.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8439636230469,0.9990000128746032,1.0,0.5601397156715393,300.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8439636230469,0.9990000128746032,1.0,2.657061815261841,297.8440856933594,284.95001220703125,300.1742248535156,294.72833251953125,300.17388916015625,300.8944091796875,297.8448486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569244384766,5.679543495178223,2.5972820367314853e-05,4.395340919494629,1.0,0.1500000059604644,0.0,298.5533142089844,410.0,13441.15234375,0.0,13466.2890625,1.0,283.1499938964844,296.0643310546875,297.7341613769531,298.7976379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288789927959442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.94921875,0.0,20.474884033203125,1895.4371337890625,0.0,329.8505249023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842800,300.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8439636230469,0.9990000128746032,1.0,0.5319222211837769,301.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8439636230469,0.9990000128746032,1.0,0.5601397156715393,300.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8439636230469,0.9990000128746032,1.0,0.4137172996997833,300.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8439636230469,0.9990000128746032,1.0,0.5601397156715393,300.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8439636230469,0.9990000128746032,1.0,2.657061815261841,297.8440856933594,284.95001220703125,300.1742248535156,294.72833251953125,300.17388916015625,300.8944091796875,297.8448486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569244384766,5.679543495178223,2.5972820367314853e-05,4.395340919494629,1.0,0.1500000059604644,0.0,298.5533142089844,410.0,13441.15234375,0.0,13466.2890625,1.0,283.1499938964844,296.0643310546875,297.7341613769531,298.7976379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288789927959442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.94921875,0.0,20.474884033203125,1895.4371337890625,0.0,329.8505249023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842860,300.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8790283203125,0.9990000128746032,1.0,0.5319241285324097,301.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8790283203125,0.9990000128746032,1.0,0.5601417422294617,300.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8790283203125,0.9990000128746032,1.0,0.4137187898159027,300.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8790283203125,0.9990000128746032,1.0,0.5601417422294617,300.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8790283203125,0.9990000128746032,1.0,2.657071352005005,297.8791809082031,284.95001220703125,300.2151794433594,294.7012023925781,300.2148132324219,300.9078369140625,297.87994384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,1.0,0.1500000059604644,0.0,298.5447692871094,410.0,13473.76171875,0.0,13466.328125,1.0,283.1499938964844,296.0948486328125,297.7070617675781,298.7725524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300605654716491,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.09130859375,0.0,20.474884033203125,1895.4371337890625,0.0,332.2357788085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842920,300.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8790283203125,0.9990000128746032,1.0,0.5319241285324097,301.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8790283203125,0.9990000128746032,1.0,0.5601417422294617,300.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8790283203125,0.9990000128746032,1.0,0.4137187898159027,300.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8790283203125,0.9990000128746032,1.0,0.5601417422294617,300.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8790283203125,0.9990000128746032,1.0,2.657071352005005,297.8791809082031,284.95001220703125,300.2151794433594,294.7012023925781,300.2148132324219,300.9078369140625,297.87994384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,1.0,0.1500000059604644,0.0,298.5447692871094,410.0,13473.76171875,0.0,13466.328125,1.0,283.1499938964844,296.0948486328125,297.7070617675781,298.7725524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300605654716491,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.09130859375,0.0,20.474884033203125,1895.4371337890625,0.0,332.2357788085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17842980,301.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9148864746094,0.9990000128746032,1.0,0.5319260954856873,301.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9148864746094,0.9990000128746032,1.0,0.5601438283920288,300.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9148864746094,0.9990000128746032,1.0,0.4137203097343445,300.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9148864746094,0.9990000128746032,1.0,0.5601438283920288,300.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9148864746094,0.9990000128746032,1.0,2.657081127166748,297.9150390625,284.95001220703125,300.2569885253906,294.6727905273437,300.25665283203125,300.9219970703125,297.9158020019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.679583549499512,2.597220918687526e-05,4.395150661468506,1.0,0.1500000059604644,0.0,298.53594970703125,410.0,13507.009765625,0.0,13466.3671875,1.0,283.1499938964844,296.1261291503906,297.6786193847656,298.7460632324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431240439414978,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.89404296875,0.0,20.474884033203125,1895.4371337890625,0.0,334.63250732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843040,301.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9148864746094,0.9990000128746032,1.0,0.5319260954856873,301.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9148864746094,0.9990000128746032,1.0,0.5601438283920288,300.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9148864746094,0.9990000128746032,1.0,0.4137203097343445,300.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9148864746094,0.9990000128746032,1.0,0.5601438283920288,300.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9148864746094,0.9990000128746032,1.0,2.657081127166748,297.9150390625,284.95001220703125,300.2569885253906,294.6727905273437,300.25665283203125,300.9219970703125,297.9158020019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.679583549499512,2.597220918687526e-05,4.395150661468506,1.0,0.1500000059604644,0.0,298.53594970703125,410.0,13507.009765625,0.0,13466.3671875,1.0,283.1499938964844,296.1261291503906,297.6786193847656,298.7460632324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431240439414978,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.89404296875,0.0,20.474884033203125,1895.4371337890625,0.0,334.63250732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843100,301.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9329833984375,0.9990000128746032,1.0,0.5319271087646484,301.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9329833984375,0.9990000128746032,1.0,0.56014484167099,300.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9329833984375,0.9990000128746032,1.0,0.4137210845947265,300.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9329833984375,0.9990000128746032,1.0,0.56014484167099,300.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9329833984375,0.9990000128746032,1.0,2.65708589553833,297.9331359863281,284.95001220703125,300.2781677246094,294.6581420898437,300.2777404785156,300.9292297363281,297.9339294433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205457277596e-05,4.3951029777526855,1.0,0.1500000059604644,0.0,298.5315856933594,410.0,13523.7763671875,0.0,13466.38671875,1.0,283.1499938964844,296.1419372558594,297.6640625,298.7325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318397939205169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.2421875,0.0,20.474884033203125,1895.4371337890625,0.0,335.8558654785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843160,301.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512939453125,0.9990000128746032,1.0,0.5319280624389648,301.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512939453125,0.9990000128746032,1.0,0.5601458549499512,300.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512939453125,0.9990000128746032,1.0,0.4137217998504638,300.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512939453125,0.9990000128746032,1.0,0.5601458549499512,300.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512939453125,0.9990000128746032,1.0,2.657090663909912,297.9514465332031,284.95001220703125,300.2994689941406,294.64324951171875,300.299072265625,300.9366455078125,297.9522399902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.597190541564487e-05,4.395056247711182,1.0,0.1500000059604644,0.0,298.52734375,410.0,13540.685546875,0.0,13466.40625,1.0,283.1499938964844,296.1579284667969,297.649169921875,298.71856689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432429552078247,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.5361328125,0.0,20.474884033203125,1895.4371337890625,0.0,337.0634155273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843220,301.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9881896972656,0.9990000128746032,1.0,0.5319298505783081,301.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9881896972656,0.9990000128746032,1.0,0.5601477026939392,300.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9881896972656,0.9990000128746032,1.0,0.4137232005596161,300.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9881896972656,0.9990000128746032,1.0,0.5601477026939392,300.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9881896972656,0.9990000128746032,1.0,2.657099723815918,297.98834228515625,284.95001220703125,300.3424072265625,294.61285400390625,300.3420104980469,300.9517517089844,297.9891357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968509674072,1.0,0.1500000059604644,0.0,298.5193176269531,410.0,13574.705078125,0.0,13466.4423828125,1.0,283.1499938964844,296.19024658203125,297.6186828613281,298.6900329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433597594499588,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.013671875,0.0,20.474884033203125,1895.4371337890625,0.0,339.46636962890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843280,301.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9881896972656,0.9990000128746032,1.0,0.5319298505783081,301.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9881896972656,0.9990000128746032,1.0,0.5601477026939392,300.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9881896972656,0.9990000128746032,1.0,0.4137232005596161,300.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9881896972656,0.9990000128746032,1.0,0.5601477026939392,300.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9881896972656,0.9990000128746032,1.0,2.657099723815918,297.98834228515625,284.95001220703125,300.3424072265625,294.61285400390625,300.3420104980469,300.9517517089844,297.9891357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968509674072,1.0,0.1500000059604644,0.0,298.5193176269531,410.0,13574.705078125,0.0,13466.4423828125,1.0,283.1499938964844,296.19024658203125,297.6186828613281,298.6900329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433597594499588,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.013671875,0.0,20.474884033203125,1895.4371337890625,0.0,339.46636962890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843340,301.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0253601074219,0.9990000128746032,1.0,0.531931459903717,301.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0253601074219,0.9990000128746032,1.0,0.5601494312286377,300.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0253601074219,0.9990000128746032,1.0,0.4137244820594787,300.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0253601074219,0.9990000128746032,1.0,0.5601494312286377,300.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0253601074219,0.9990000128746032,1.0,2.6571078300476074,298.0255432128906,284.95001220703125,300.3856811523437,294.5817565917969,300.38525390625,300.9671325683594,298.0263366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.5971365175792016e-05,4.394888401031494,1.0,0.1500000059604644,0.0,298.5119934082031,410.0,13608.9033203125,0.0,13466.474609375,1.0,283.1499938964844,296.222900390625,297.5875244140625,298.6607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347510933876037,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.37451171875,0.0,20.474884033203125,1895.4371337890625,0.0,341.8544006347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843400,301.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0253601074219,0.9990000128746032,1.0,0.531931459903717,301.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0253601074219,0.9990000128746032,1.0,0.5601494312286377,300.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0253601074219,0.9990000128746032,1.0,0.4137244820594787,300.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0253601074219,0.9990000128746032,1.0,0.5601494312286377,300.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0253601074219,0.9990000128746032,1.0,2.6571078300476074,298.0255432128906,284.95001220703125,300.3856811523437,294.5817565917969,300.38525390625,300.9671325683594,298.0263366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.5971365175792016e-05,4.394888401031494,1.0,0.1500000059604644,0.0,298.5119934082031,410.0,13608.9033203125,0.0,13466.474609375,1.0,283.1499938964844,296.222900390625,297.5875244140625,298.6607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347510933876037,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.37451171875,0.0,20.474884033203125,1895.4371337890625,0.0,341.8544006347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843460,301.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.5319331288337708,301.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.5601511597633362,300.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.413725733757019,300.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.5601511597633362,300.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,2.657115936279297,298.0628662109375,284.95001220703125,300.4290466308594,294.5502319335937,300.4286193847656,300.9826965332031,298.06365966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67968225479126,5.679656505584717,2.597110687929672e-05,4.394807815551758,1.0,0.1500000059604644,0.0,298.504638671875,410.0,13643.140625,0.0,13466.5078125,1.0,283.1499938964844,296.2557373046875,297.5558776855469,298.63092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358729124069214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.6396484375,0.0,20.474884033203125,1895.4371337890625,0.0,344.1912536621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843520,301.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.5319331288337708,301.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.5601511597633362,300.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.413725733757019,300.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.5601511597633362,300.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,2.657115936279297,298.0628662109375,284.95001220703125,300.4290466308594,294.5502319335937,300.4286193847656,300.9826965332031,298.06365966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67968225479126,5.679656505584717,2.597110687929672e-05,4.394807815551758,1.0,0.1500000059604644,0.0,298.504638671875,410.0,13643.140625,0.0,13466.5078125,1.0,283.1499938964844,296.2557373046875,297.5558776855469,298.63092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358729124069214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.6396484375,0.0,20.474884033203125,1895.4371337890625,0.0,344.1912536621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843580,301.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000061035156,0.9990000128746032,1.0,0.5319339036941528,301.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000061035156,0.9990000128746032,1.0,0.560151994228363,300.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000061035156,0.9990000128746032,1.0,0.4137263596057892,300.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000061035156,0.9990000128746032,1.0,0.560151994228363,300.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000061035156,0.9990000128746032,1.0,2.6571199893951416,298.10015869140625,284.95001220703125,300.4723815917969,294.5185241699219,300.4719543457031,300.99835205078125,298.1009826660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664611816406,2.597098318801727e-05,4.394769191741943,1.0,0.1500000059604644,0.0,298.5010986328125,410.0,13677.2861328125,0.0,13466.5234375,1.0,283.1499938964844,296.2886047363281,297.5240478515625,298.600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369687438011169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.85302734375,0.0,20.474884033203125,1895.4371337890625,0.0,346.4878234863281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843640,301.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000061035156,0.9990000128746032,1.0,0.5319339036941528,301.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000061035156,0.9990000128746032,1.0,0.560151994228363,300.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000061035156,0.9990000128746032,1.0,0.4137263596057892,300.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000061035156,0.9990000128746032,1.0,0.560151994228363,300.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000061035156,0.9990000128746032,1.0,2.6571199893951416,298.10015869140625,284.95001220703125,300.4723815917969,294.5185241699219,300.4719543457031,300.99835205078125,298.1009826660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664611816406,2.597098318801727e-05,4.394769191741943,1.0,0.1500000059604644,0.0,298.5010986328125,410.0,13677.2861328125,0.0,13466.5234375,1.0,283.1499938964844,296.2886047363281,297.5240478515625,298.600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369687438011169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.85302734375,0.0,20.474884033203125,1895.4371337890625,0.0,346.4878234863281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843700,301.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1186218261719,0.9990000128746032,1.0,0.5319335460662842,301.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1186218261719,0.9990000128746032,1.0,0.5601516366004944,300.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1186218261719,0.9990000128746032,1.0,0.4137260913848877,300.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1186218261719,0.9990000128746032,1.0,0.5601516366004944,300.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1186218261719,0.9990000128746032,1.0,2.657118082046509,298.1187744140625,284.95001220703125,300.4939880371094,294.5026550292969,300.4935607910156,301.0061950683594,298.1195678710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103775769937e-05,4.394786357879639,1.0,0.1500000059604644,0.0,298.502685546875,410.0,13694.2744140625,0.0,13466.5166015625,1.0,283.1499938964844,296.3050231933594,297.5080871582031,298.58575439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375030696392059,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.94775390625,0.0,20.474884033203125,1895.4371337890625,0.0,347.6126403808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843760,301.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1371459960937,0.9990000128746032,1.0,0.5319331288337708,301.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1371459960937,0.9990000128746032,1.0,0.560151219367981,300.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1371459960937,0.9990000128746032,1.0,0.4137257635593414,300.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1371459960937,0.9990000128746032,1.0,0.560151219367981,300.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1371459960937,0.9990000128746032,1.0,2.657116174697876,298.1372985839844,284.95001220703125,300.5155029296875,294.48681640625,300.5150756835937,301.0140686035156,298.1381225585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971101422328505e-05,4.394805908203125,1.0,0.1500000059604644,0.0,298.5044860839844,410.0,13711.19140625,0.0,13466.5087890625,1.0,283.1499938964844,296.3214111328125,297.4921875,298.5706787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380280375480652,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.0400390625,0.0,20.474884033203125,1895.4371337890625,0.0,348.7210388183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843820,301.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1739196777344,0.9990000128746032,1.0,0.5319324731826782,301.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1739196777344,0.9990000128746032,1.0,0.5601505041122437,300.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1739196777344,0.9990000128746032,1.0,0.4137252271175384,300.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1739196777344,0.9990000128746032,1.0,0.5601505041122437,300.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1739196777344,0.9990000128746032,1.0,2.657112836837769,298.174072265625,284.95001220703125,300.5581970214844,294.4554138183594,300.5577087402344,301.02978515625,298.17486572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.597120874270331e-05,4.394839286804199,1.0,0.1500000059604644,0.0,298.5075378417969,410.0,13744.6611328125,0.0,13466.4951171875,1.0,283.1499938964844,296.3539123535156,297.46063232421875,298.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390408396720886,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.2470703125,0.0,20.474884033203125,1895.4371337890625,0.0,350.8685302734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843880,301.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1739196777344,0.9990000128746032,1.0,0.5319324731826782,301.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1739196777344,0.9990000128746032,1.0,0.5601505041122437,300.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1739196777344,0.9990000128746032,1.0,0.4137252271175384,300.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1739196777344,0.9990000128746032,1.0,0.5601505041122437,300.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1739196777344,0.9990000128746032,1.0,2.657112836837769,298.174072265625,284.95001220703125,300.5581970214844,294.4554138183594,300.5577087402344,301.02978515625,298.17486572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.597120874270331e-05,4.394839286804199,1.0,0.1500000059604644,0.0,298.5075378417969,410.0,13744.6611328125,0.0,13466.4951171875,1.0,283.1499938964844,296.3539123535156,297.46063232421875,298.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390408396720886,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.2470703125,0.0,20.474884033203125,1895.4371337890625,0.0,350.8685302734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17843940,301.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2103271484375,0.9990000128746032,1.0,0.5319316983222961,301.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2103271484375,0.9990000128746032,1.0,0.5601496696472168,300.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2103271484375,0.9990000128746032,1.0,0.4137246310710907,300.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2103271484375,0.9990000128746032,1.0,0.5601496696472168,300.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2103271484375,0.9990000128746032,1.0,2.657108783721924,298.2104797363281,284.95001220703125,300.6003112792969,294.424560546875,300.5998840332031,301.0455017089844,298.21124267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.6796417236328125,2.5971332433982752e-05,4.394877910614014,1.0,0.1500000059604644,0.0,298.5110168457031,410.0,13777.7109375,0.0,13466.4794921875,1.0,283.1499938964844,296.3861999511719,297.4294738769531,298.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399980306625366,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.48486328125,0.0,20.474884033203125,1895.4371337890625,0.0,352.9091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844000,301.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2103271484375,0.9990000128746032,1.0,0.5319316983222961,301.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2103271484375,0.9990000128746032,1.0,0.5601496696472168,300.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2103271484375,0.9990000128746032,1.0,0.4137246310710907,300.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2103271484375,0.9990000128746032,1.0,0.5601496696472168,300.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2103271484375,0.9990000128746032,1.0,2.657108783721924,298.2104797363281,284.95001220703125,300.6003112792969,294.424560546875,300.5998840332031,301.0455017089844,298.21124267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.6796417236328125,2.5971332433982752e-05,4.394877910614014,1.0,0.1500000059604644,0.0,298.5110168457031,410.0,13777.7109375,0.0,13466.4794921875,1.0,283.1499938964844,296.3861999511719,297.4294738769531,298.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399980306625366,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.48486328125,0.0,20.474884033203125,1895.4371337890625,0.0,352.9091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844060,301.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2460327148437,0.9990000128746032,1.0,0.5319308042526245,301.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2460327148437,0.9990000128746032,1.0,0.5601487159729004,300.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2460327148437,0.9990000128746032,1.0,0.4137239456176758,300.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2460327148437,0.9990000128746032,1.0,0.5601487159729004,300.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2460327148437,0.9990000128746032,1.0,2.6571044921875,298.2461853027344,284.95001220703125,300.64166259765625,294.39453125,300.6412353515625,301.0611572265625,298.2469482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.597147431515623e-05,4.394921779632568,1.0,0.1500000059604644,0.0,298.5150451660156,410.0,13810.056640625,0.0,13466.4609375,1.0,283.1499938964844,296.4179382324219,297.39910888671875,298.48223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408916234970093,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.81884765625,0.0,20.474884033203125,1895.4371337890625,0.0,354.8241882324219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844120,301.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2460327148437,0.9990000128746032,1.0,0.5319308042526245,301.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2460327148437,0.9990000128746032,1.0,0.5601487159729004,300.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2460327148437,0.9990000128746032,1.0,0.4137239456176758,300.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2460327148437,0.9990000128746032,1.0,0.5601487159729004,300.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2460327148437,0.9990000128746032,1.0,2.6571044921875,298.2461853027344,284.95001220703125,300.64166259765625,294.39453125,300.6412353515625,301.0611572265625,298.2469482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.597147431515623e-05,4.394921779632568,1.0,0.1500000059604644,0.0,298.5150451660156,410.0,13810.056640625,0.0,13466.4609375,1.0,283.1499938964844,296.4179382324219,297.39910888671875,298.48223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408916234970093,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.81884765625,0.0,20.474884033203125,1895.4371337890625,0.0,354.8241882324219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844180,301.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.281005859375,0.9990000128746032,1.0,0.5319298505783081,301.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.281005859375,0.9990000128746032,1.0,0.5601477026939392,300.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.281005859375,0.9990000128746032,1.0,0.4137232005596161,300.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.281005859375,0.9990000128746032,1.0,0.5601477026939392,300.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.281005859375,0.9990000128746032,1.0,2.657099723815918,298.2811584472656,284.95001220703125,300.6820678710937,294.36553955078125,300.6816711425781,301.07672119140625,298.2818908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968509674072,1.0,0.1500000059604644,0.0,298.5193176269531,410.0,13841.615234375,0.0,13466.4423828125,1.0,283.1499938964844,296.4490661621094,297.3697814941406,298.4542541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417150616645813,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.2822265625,0.0,20.474884033203125,1895.4371337890625,0.0,356.5972900390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844240,301.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.281005859375,0.9990000128746032,1.0,0.5319298505783081,301.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.281005859375,0.9990000128746032,1.0,0.5601477026939392,300.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.281005859375,0.9990000128746032,1.0,0.4137232005596161,300.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.281005859375,0.9990000128746032,1.0,0.5601477026939392,300.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.281005859375,0.9990000128746032,1.0,2.657099723815918,298.2811584472656,284.95001220703125,300.6820678710937,294.36553955078125,300.6816711425781,301.07672119140625,298.2818908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968509674072,1.0,0.1500000059604644,0.0,298.5193176269531,410.0,13841.615234375,0.0,13466.4423828125,1.0,283.1499938964844,296.4490661621094,297.3697814941406,298.4542541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417150616645813,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.2822265625,0.0,20.474884033203125,1895.4371337890625,0.0,356.5972900390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844300,301.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.298095703125,0.9990000128746032,1.0,0.5319293737411499,301.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.298095703125,0.9990000128746032,1.0,0.560147225856781,300.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.298095703125,0.9990000128746032,1.0,0.4137228429317474,300.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.298095703125,0.9990000128746032,1.0,0.560147225856781,300.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.298095703125,0.9990000128746032,1.0,2.657097339630127,298.2982482910156,284.95001220703125,300.70184326171875,294.3515319824219,300.701416015625,301.0844421386719,298.2989807128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643630981445,5.679617404937744,2.5971698050852865e-05,4.394991397857666,1.0,0.1500000059604644,0.0,298.5214233398437,410.0,13856.9892578125,0.0,13466.4326171875,1.0,283.1499938964844,296.46435546875,297.3556213378906,298.44073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420989453792572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.58203125,0.0,20.474884033203125,1895.4371337890625,0.0,357.4267578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844360,301.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3150329589844,0.9990000128746032,1.0,0.5319288969039917,301.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3150329589844,0.9990000128746032,1.0,0.5601467490196228,300.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3150329589844,0.9990000128746032,1.0,0.4137224853038788,300.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3150329589844,0.9990000128746032,1.0,0.5601467490196228,300.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3150329589844,0.9990000128746032,1.0,2.657094955444336,298.3151550292969,284.95001220703125,300.7213439941406,294.3379211425781,300.720947265625,301.0921325683594,298.3158874511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638385772705,5.679612636566162,2.5971770810429007e-05,4.395013809204102,1.0,0.1500000059604644,0.0,298.5234680175781,410.0,13872.1875,0.0,13466.4228515625,1.0,283.1499938964844,296.4794616699219,297.3417358398437,298.4274597167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424563944339752,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.916015625,0.0,20.474884033203125,1895.4371337890625,0.0,358.2006225585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
