time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844420,301.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3479309082031,0.9990000128746032,1.0,0.5319280624389648,301.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3479309082031,0.9990000128746032,1.0,0.5601458549499512,300.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3479309082031,0.9990000128746032,1.0,0.4137218296527862,300.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3479309082031,0.9990000128746032,1.0,0.5601458549499512,300.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3479309082031,0.9990000128746032,1.0,2.657090902328491,298.3480834960937,284.95001220703125,300.75933837890625,294.3119201660156,300.7589416503906,301.1073913574219,298.3487854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.6796040534973145,2.5971901777666066e-05,4.395055294036865,1.0,0.1500000059604644,0.0,298.5272216796875,410.0,13901.71875,0.0,13466.40625,1.0,283.1499938964844,296.5089111328125,297.3153991699219,298.4022521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431201517581939,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.78173828125,0.0,20.474884033203125,1895.4371337890625,0.0,359.6419372558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844480,301.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3479309082031,0.9990000128746032,1.0,0.5319280624389648,301.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3479309082031,0.9990000128746032,1.0,0.5601458549499512,300.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3479309082031,0.9990000128746032,1.0,0.4137218296527862,300.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3479309082031,0.9990000128746032,1.0,0.5601458549499512,300.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3479309082031,0.9990000128746032,1.0,2.657090902328491,298.3480834960937,284.95001220703125,300.75933837890625,294.3119201660156,300.7589416503906,301.1073913574219,298.3487854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.6796040534973145,2.5971901777666066e-05,4.395055294036865,1.0,0.1500000059604644,0.0,298.5272216796875,410.0,13901.71875,0.0,13466.40625,1.0,283.1499938964844,296.5089111328125,297.3153991699219,298.4022521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431201517581939,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.78173828125,0.0,20.474884033203125,1895.4371337890625,0.0,359.6419372558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844540,301.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3795471191406,0.9990000128746032,1.0,0.5319274067878723,301.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3795471191406,0.9990000128746032,1.0,0.5601451396942139,300.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3795471191406,0.9990000128746032,1.0,0.4137212932109833,300.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3795471191406,0.9990000128746032,1.0,0.5601451396942139,300.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3795471191406,0.9990000128746032,1.0,2.657087564468384,298.3796691894531,284.95001220703125,300.7958374023437,294.287841796875,300.7953491210937,301.12237548828125,298.3803405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.679596900939941,2.5972007279051468e-05,4.395088195800781,1.0,0.1500000059604644,0.0,298.5302124023437,410.0,13929.9287109375,0.0,13466.392578125,1.0,283.1499938964844,296.53729248046875,297.291015625,298.3788757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436982572078705,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.92529296875,0.0,20.474884033203125,1895.4371337890625,0.0,360.9016723632813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844600,301.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3795471191406,0.9990000128746032,1.0,0.5319274067878723,301.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3795471191406,0.9990000128746032,1.0,0.5601451396942139,300.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3795471191406,0.9990000128746032,1.0,0.4137212932109833,300.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3795471191406,0.9990000128746032,1.0,0.5601451396942139,300.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3795471191406,0.9990000128746032,1.0,2.657087564468384,298.3796691894531,284.95001220703125,300.7958374023437,294.287841796875,300.7953491210937,301.12237548828125,298.3803405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.679596900939941,2.5972007279051468e-05,4.395088195800781,1.0,0.1500000059604644,0.0,298.5302124023437,410.0,13929.9287109375,0.0,13466.392578125,1.0,283.1499938964844,296.53729248046875,297.291015625,298.3788757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436982572078705,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.92529296875,0.0,20.474884033203125,1895.4371337890625,0.0,360.9016723632813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844660,301.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4098815917969,0.9990000128746032,1.0,0.5319269299507141,301.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4098815917969,0.9990000128746032,1.0,0.5601446628570557,301.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4098815917969,0.9990000128746032,1.0,0.4137209355831146,300.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4098815917969,0.9990000128746032,1.0,0.5601446628570557,300.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4098815917969,0.9990000128746032,1.0,2.6570849418640137,298.4100036621094,284.95001220703125,300.8306884765625,294.2659912109375,300.83026123046875,301.1371154785156,298.41064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679591655731201,2.597208549559582e-05,4.395112037658691,1.0,0.1500000059604644,0.0,298.5324401855469,410.0,13956.8916015625,0.0,13466.3828125,1.0,283.1499938964844,296.5646057128906,297.26861572265625,298.3573608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441655576229095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.35009765625,0.0,20.474884033203125,1895.4371337890625,0.0,361.92291259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844720,301.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4098815917969,0.9990000128746032,1.0,0.5319269299507141,301.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4098815917969,0.9990000128746032,1.0,0.5601446628570557,301.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4098815917969,0.9990000128746032,1.0,0.4137209355831146,300.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4098815917969,0.9990000128746032,1.0,0.5601446628570557,300.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4098815917969,0.9990000128746032,1.0,2.6570849418640137,298.4100036621094,284.95001220703125,300.8306884765625,294.2659912109375,300.83026123046875,301.1371154785156,298.41064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679591655731201,2.597208549559582e-05,4.395112037658691,1.0,0.1500000059604644,0.0,298.5324401855469,410.0,13956.8916015625,0.0,13466.3828125,1.0,283.1499938964844,296.5646057128906,297.26861572265625,298.3573608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441655576229095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.35009765625,0.0,20.474884033203125,1895.4371337890625,0.0,361.92291259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844780,301.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.9990000128746032,1.0,0.5319266319274902,301.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.9990000128746032,1.0,0.5601443648338318,301.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.9990000128746032,1.0,0.4137206971645355,300.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.9990000128746032,1.0,0.5601443648338318,300.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.9990000128746032,1.0,2.657083749771118,298.4388427734375,284.95001220703125,300.8637084960937,294.2466125488281,300.8633728027344,301.1515808105469,298.439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.679588794708252,2.5972129151341505e-05,4.395125865936279,1.0,0.1500000059604644,0.0,298.5336608886719,410.0,13982.384765625,0.0,13466.3779296875,1.0,283.1499938964844,296.5906677246094,297.2485656738281,298.33807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445135295391083,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.12109375,0.0,20.474884033203125,1895.4371337890625,0.0,362.6851806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844840,301.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.9990000128746032,1.0,0.5319266319274902,301.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.9990000128746032,1.0,0.5601443648338318,301.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.9990000128746032,1.0,0.4137206971645355,300.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.9990000128746032,1.0,0.5601443648338318,300.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.9990000128746032,1.0,2.657083749771118,298.4388427734375,284.95001220703125,300.8637084960937,294.2466125488281,300.8633728027344,301.1515808105469,298.439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.679588794708252,2.5972129151341505e-05,4.395125865936279,1.0,0.1500000059604644,0.0,298.5336608886719,410.0,13982.384765625,0.0,13466.3779296875,1.0,283.1499938964844,296.5906677246094,297.2485656738281,298.33807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445135295391083,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.12109375,0.0,20.474884033203125,1895.4371337890625,0.0,362.6851806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844900,301.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4524230957031,0.9990000128746032,1.0,0.5319265723228455,301.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4524230957031,0.9990000128746032,1.0,0.560144305229187,301.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4524230957031,0.9990000128746032,1.0,0.4137206673622131,300.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4524230957031,0.9990000128746032,1.0,0.560144305229187,300.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4524230957031,0.9990000128746032,1.0,2.657083511352539,298.4525451660156,284.95001220703125,300.8794860839844,294.23797607421875,300.87908935546875,301.15869140625,298.4531555175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.597213642729912e-05,4.395127773284912,1.0,0.1500000059604644,0.0,298.5338439941406,410.0,13994.431640625,0.0,13466.376953125,1.0,283.1499938964844,296.6031188964844,297.2396850585937,298.3294677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446472823619842,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.171875,0.0,20.474884033203125,1895.4371337890625,0.0,362.97857666015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17844960,301.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4657897949219,0.9990000128746032,1.0,0.5319265723228455,301.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4657897949219,0.9990000128746032,1.0,0.560144305229187,301.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4657897949219,0.9990000128746032,1.0,0.4137206971645355,300.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4657897949219,0.9990000128746032,1.0,0.560144305229187,300.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4657897949219,0.9990000128746032,1.0,2.657083511352539,298.46588134765625,284.95001220703125,300.89471435546875,294.23004150390625,300.8943786621094,301.16571044921875,298.4664611816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588794708252,2.597213460830972e-05,4.395127296447754,1.0,0.1500000059604644,0.0,298.5338134765625,410.0,14006.1259765625,0.0,13466.376953125,1.0,283.1499938964844,296.6152648925781,297.2314147949219,298.3215026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447454512119293,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.31689453125,0.0,20.474884033203125,1895.4371337890625,0.0,363.1940307617188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845020,301.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4909362792969,0.9990000128746032,1.0,0.5319268107414246,301.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4909362792969,0.9990000128746032,1.0,0.5601445436477661,301.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4909362792969,0.9990000128746032,1.0,0.4137208461761474,300.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4909362792969,0.9990000128746032,1.0,0.5601445436477661,300.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4909362792969,0.9990000128746032,1.0,2.6570844650268555,298.49102783203125,284.95001220703125,300.9235534667969,294.2165832519531,300.92315673828125,301.1794128417969,298.4915771484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.1500000059604644,0.0,298.53289794921875,410.0,14028.0986328125,0.0,13466.380859375,1.0,283.1499938964844,296.63818359375,297.2174987792969,298.3080444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448705017566681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.99755859375,0.0,20.474884033203125,1895.4371337890625,0.0,363.4687194824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845080,301.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4909362792969,0.9990000128746032,1.0,0.5319268107414246,301.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4909362792969,0.9990000128746032,1.0,0.5601445436477661,301.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4909362792969,0.9990000128746032,1.0,0.4137208461761474,300.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4909362792969,0.9990000128746032,1.0,0.5601445436477661,300.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4909362792969,0.9990000128746032,1.0,2.6570844650268555,298.49102783203125,284.95001220703125,300.9235534667969,294.2165832519531,300.92315673828125,301.1794128417969,298.4915771484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.1500000059604644,0.0,298.53289794921875,410.0,14028.0986328125,0.0,13466.380859375,1.0,283.1499938964844,296.63818359375,297.2174987792969,298.3080444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448705017566681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.99755859375,0.0,20.474884033203125,1895.4371337890625,0.0,363.4687194824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845140,301.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.51422119140625,0.9990000128746032,1.0,0.531927227973938,301.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51422119140625,0.9990000128746032,1.0,0.5601450204849243,301.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.51422119140625,0.9990000128746032,1.0,0.4137212038040161,300.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.51422119140625,0.9990000128746032,1.0,0.5601450204849243,300.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.51422119140625,0.9990000128746032,1.0,2.6570866107940674,298.5143127441406,284.95001220703125,300.95001220703125,294.2065124511719,300.9496765136719,301.1927185058594,298.5148010253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203092591372e-05,4.395095348358154,1.0,0.1500000059604644,0.0,298.5308837890625,410.0,14048.2265625,0.0,13466.3896484375,1.0,283.1499938964844,296.6595153808594,297.2066650390625,298.29754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448530375957489,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.138671875,0.0,20.474884033203125,1895.4371337890625,0.0,363.4303283691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845200,301.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.51422119140625,0.9990000128746032,1.0,0.531927227973938,301.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51422119140625,0.9990000128746032,1.0,0.5601450204849243,301.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.51422119140625,0.9990000128746032,1.0,0.4137212038040161,300.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.51422119140625,0.9990000128746032,1.0,0.5601450204849243,300.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.51422119140625,0.9990000128746032,1.0,2.6570866107940674,298.5143127441406,284.95001220703125,300.95001220703125,294.2065124511719,300.9496765136719,301.1927185058594,298.5148010253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203092591372e-05,4.395095348358154,1.0,0.1500000059604644,0.0,298.5308837890625,410.0,14048.2265625,0.0,13466.3896484375,1.0,283.1499938964844,296.6595153808594,297.2066650390625,298.29754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448530375957489,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.138671875,0.0,20.474884033203125,1895.4371337890625,0.0,363.4303283691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845260,301.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5354919433594,0.9990000128746032,1.0,0.5319278240203857,301.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5354919433594,0.9990000128746032,1.0,0.5601456165313721,301.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5354919433594,0.9990000128746032,1.0,0.4137216508388519,300.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5354919433594,0.9990000128746032,1.0,0.5601456165313721,300.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5354919433594,0.9990000128746032,1.0,2.657089710235596,298.5355834960937,284.95001220703125,300.9741516113281,294.1976013183594,300.9739074707031,301.2474975585937,298.5360412597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193633846473e-05,4.395065784454346,1.0,0.1500000059604644,0.0,298.5281677246094,410.0,14066.51953125,0.0,13466.40234375,1.0,283.1499938964844,296.6791687011719,297.1981506347656,298.2895812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449495077133178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.6025390625,0.0,20.474884033203125,1895.4371337890625,0.0,363.6423034667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845320,301.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5354919433594,0.9990000128746032,1.0,0.5319278240203857,301.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5354919433594,0.9990000128746032,1.0,0.5601456165313721,301.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5354919433594,0.9990000128746032,1.0,0.4137216508388519,300.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5354919433594,0.9990000128746032,1.0,0.5601456165313721,300.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5354919433594,0.9990000128746032,1.0,2.657089710235596,298.5355834960937,284.95001220703125,300.9741516113281,294.1976013183594,300.9739074707031,301.2474975585937,298.5360412597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193633846473e-05,4.395065784454346,1.0,0.1500000059604644,0.0,298.5281677246094,410.0,14066.51953125,0.0,13466.40234375,1.0,283.1499938964844,296.6791687011719,297.1981506347656,298.2895812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449495077133178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.6025390625,0.0,20.474884033203125,1895.4371337890625,0.0,363.6423034667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845380,301.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.55487060546875,0.9990000128746032,1.0,0.5319284796714783,301.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.55487060546875,0.9990000128746032,1.0,0.5601463317871094,301.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.55487060546875,0.9990000128746032,1.0,0.4137221574783325,301.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.55487060546875,0.9990000128746032,1.0,0.5601463317871094,300.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.55487060546875,0.9990000128746032,1.0,2.657093048095703,298.5549621582031,284.95001220703125,300.9961853027344,294.1873779296875,300.9959716796875,301.287109375,298.55535888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963457107544,5.679608345031738,2.5971832656068727e-05,4.395033836364746,1.0,0.1500000059604644,0.0,298.5252685546875,410.0,14083.21875,0.0,13466.4150390625,1.0,283.1499938964844,296.6969909667969,297.18927001953125,298.2818298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453968107700348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.91162109375,0.0,20.474884033203125,1895.4371337890625,0.0,364.6268310546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845440,301.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.55487060546875,0.9990000128746032,1.0,0.5319284796714783,301.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.55487060546875,0.9990000128746032,1.0,0.5601463317871094,301.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.55487060546875,0.9990000128746032,1.0,0.4137221574783325,301.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.55487060546875,0.9990000128746032,1.0,0.5601463317871094,300.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.55487060546875,0.9990000128746032,1.0,2.657093048095703,298.5549621582031,284.95001220703125,300.9961853027344,294.1873779296875,300.9959716796875,301.287109375,298.55535888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963457107544,5.679608345031738,2.5971832656068727e-05,4.395033836364746,1.0,0.1500000059604644,0.0,298.5252685546875,410.0,14083.21875,0.0,13466.4150390625,1.0,283.1499938964844,296.6969909667969,297.18927001953125,298.2818298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453968107700348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.91162109375,0.0,20.474884033203125,1895.4371337890625,0.0,364.6268310546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845500,301.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5638427734375,0.9990000128746032,1.0,0.5319288372993469,301.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5638427734375,0.9990000128746032,1.0,0.560146689414978,301.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5638427734375,0.9990000128746032,1.0,0.413722425699234,301.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5638427734375,0.9990000128746032,1.0,0.560146689414978,300.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5638427734375,0.9990000128746032,1.0,2.657094717025757,298.5639343261719,284.95001220703125,301.0064697265625,294.1817932128906,301.0061950683594,301.3032531738281,298.5643310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.1500000059604644,0.0,298.52374267578125,410.0,14090.9130859375,0.0,13466.421875,1.0,283.1499938964844,296.7052917480469,297.1842346191406,298.2774353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456996321678161,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.43017578125,0.0,20.474884033203125,1895.4371337890625,0.0,365.2947692871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845560,301.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5724182128906,0.9990000128746032,1.0,0.5319291949272156,301.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5724182128906,0.9990000128746032,1.0,0.5601470470428467,301.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5724182128906,0.9990000128746032,1.0,0.4137226939201355,301.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5724182128906,0.9990000128746032,1.0,0.5601470470428467,300.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5724182128906,0.9990000128746032,1.0,2.6570963859558105,298.5724792480469,284.95001220703125,301.0162048339844,294.1759033203125,301.01593017578125,301.31756591796875,298.5728454589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.679615497589111,2.597172533569392e-05,4.394999980926514,1.0,0.1500000059604644,0.0,298.5221862792969,410.0,14098.248046875,0.0,13466.4287109375,1.0,283.1499938964844,296.71319580078125,297.1787414550781,298.2726135253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460314512252807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8505859375,0.0,20.474884033203125,1895.4371337890625,0.0,366.0279235839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845620,301.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5881652832031,0.9990000128746032,1.0,0.5319299101829529,301.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5881652832031,0.9990000128746032,1.0,0.5601478219032288,301.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5881652832031,0.9990000128746032,1.0,0.4137232601642608,301.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5881652832031,0.9990000128746032,1.0,0.5601478219032288,300.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5881652832031,0.9990000128746032,1.0,2.657099962234497,298.5882263183594,284.95001220703125,301.0342102050781,294.1632385253906,301.0338439941406,301.341796875,298.58856201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623126983643,2.597161073936149e-05,4.394964218139648,1.0,0.1500000059604644,0.0,298.5189514160156,410.0,14111.7197265625,0.0,13466.443359375,1.0,283.1499938964844,296.727783203125,297.1664123535156,298.2615051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467189311981201,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.38671875,0.0,20.474884033203125,1895.4371337890625,0.0,367.551513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845680,301.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5881652832031,0.9990000128746032,1.0,0.5319299101829529,301.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5881652832031,0.9990000128746032,1.0,0.5601478219032288,301.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5881652832031,0.9990000128746032,1.0,0.4137232601642608,301.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5881652832031,0.9990000128746032,1.0,0.5601478219032288,300.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5881652832031,0.9990000128746032,1.0,2.657099962234497,298.5882263183594,284.95001220703125,301.0342102050781,294.1632385253906,301.0338439941406,301.341796875,298.58856201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623126983643,2.597161073936149e-05,4.394964218139648,1.0,0.1500000059604644,0.0,298.5189514160156,410.0,14111.7197265625,0.0,13466.443359375,1.0,283.1499938964844,296.727783203125,297.1664123535156,298.2615051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467189311981201,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.38671875,0.0,20.474884033203125,1895.4371337890625,0.0,367.551513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845740,301.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.59637451171875,0.9990000128746032,1.0,0.5319303274154663,301.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.59637451171875,0.9990000128746032,1.0,0.5601482391357422,301.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.59637451171875,0.9990000128746032,1.0,0.4137235879898071,301.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.59637451171875,0.9990000128746032,1.0,0.5601482391357422,300.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.59637451171875,0.9990000128746032,1.0,2.657102108001709,298.596435546875,284.95001220703125,301.0434265136719,294.1556091308594,301.0431823730469,301.353759765625,298.5967712402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627418518066,2.5971545255742967e-05,4.394943714141846,1.0,0.1500000059604644,0.0,298.5170593261719,410.0,14118.7255859375,0.0,13466.4521484375,1.0,283.1499938964844,296.73541259765625,297.1589660644531,298.2546691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471136927604675,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.439453125,0.0,20.474884033203125,1895.4371337890625,0.0,368.4290161132813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845800,301.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6023864746094,0.9990000128746032,1.0,0.531930685043335,301.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6023864746094,0.9990000128746032,1.0,0.5601485967636108,301.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6023864746094,0.9990000128746032,1.0,0.4137238562107086,301.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6023864746094,0.9990000128746032,1.0,0.5601485967636108,300.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6023864746094,0.9990000128746032,1.0,2.6571037769317627,298.6024475097656,284.95001220703125,301.0502624511719,294.1493835449219,301.04998779296875,301.3622131347656,298.6027526855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.597149068606086e-05,4.394927024841309,1.0,0.1500000059604644,0.0,298.5155639648437,410.0,14123.8076171875,0.0,13466.458984375,1.0,283.1499938964844,296.7409973144531,297.1527099609375,298.2488708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474139809608459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.60595703125,0.0,20.474884033203125,1895.4371337890625,0.0,369.0979614257813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845860,301.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6147766113281,0.9990000128746032,1.0,0.531931459903717,301.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6147766113281,0.9990000128746032,1.0,0.5601494312286377,301.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6147766113281,0.9990000128746032,1.0,0.4137244820594787,301.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6147766113281,0.9990000128746032,1.0,0.5601494312286377,300.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6147766113281,0.9990000128746032,1.0,2.6571078300476074,298.6148376464844,284.95001220703125,301.0643920898437,294.1343688964844,301.06402587890625,301.3795471191406,298.6151123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.5971365175792016e-05,4.394888401031494,1.0,0.1500000059604644,0.0,298.5119934082031,410.0,14134.22265625,0.0,13466.474609375,1.0,283.1499938964844,296.75262451171875,297.1376037597656,298.23468017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480774104595184,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.49169921875,0.0,20.474884033203125,1895.4371337890625,0.0,370.5797424316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845920,301.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6147766113281,0.9990000128746032,1.0,0.531931459903717,301.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6147766113281,0.9990000128746032,1.0,0.5601494312286377,301.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6147766113281,0.9990000128746032,1.0,0.4137244820594787,301.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6147766113281,0.9990000128746032,1.0,0.5601494312286377,300.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6147766113281,0.9990000128746032,1.0,2.6571078300476074,298.6148376464844,284.95001220703125,301.0643920898437,294.1343688964844,301.06402587890625,301.3795471191406,298.6151123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.5971365175792016e-05,4.394888401031494,1.0,0.1500000059604644,0.0,298.5119934082031,410.0,14134.22265625,0.0,13466.474609375,1.0,283.1499938964844,296.75262451171875,297.1376037597656,298.23468017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480774104595184,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.49169921875,0.0,20.474884033203125,1895.4371337890625,0.0,370.5797424316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17845980,301.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6258239746094,0.9990000128746032,1.0,0.5319322943687439,301.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6258239746094,0.9990000128746032,1.0,0.5601503252983093,301.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6258239746094,0.9990000128746032,1.0,0.4137251079082489,301.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6258239746094,0.9990000128746032,1.0,0.5601503252983093,300.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6258239746094,0.9990000128746032,1.0,2.657111883163452,298.6258544921875,284.95001220703125,301.0766906738281,294.1182556152344,301.07647705078125,301.3950500488281,298.6260986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673671722412,5.679647922515869,2.5971236027544364e-05,4.394847869873047,1.0,0.1500000059604644,0.0,298.5083312988281,410.0,14143.4111328125,0.0,13466.4912109375,1.0,283.1499938964844,296.7630615234375,297.1214904785156,298.2193603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487349987030029,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.13330078125,0.0,20.474884033203125,1895.4371337890625,0.0,372.05419921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846040,301.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6258239746094,0.9990000128746032,1.0,0.5319322943687439,301.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6258239746094,0.9990000128746032,1.0,0.5601503252983093,301.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6258239746094,0.9990000128746032,1.0,0.4137251079082489,301.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6258239746094,0.9990000128746032,1.0,0.5601503252983093,300.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6258239746094,0.9990000128746032,1.0,2.657111883163452,298.6258544921875,284.95001220703125,301.0766906738281,294.1182556152344,301.07647705078125,301.3950500488281,298.6260986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673671722412,5.679647922515869,2.5971236027544364e-05,4.394847869873047,1.0,0.1500000059604644,0.0,298.5083312988281,410.0,14143.4111328125,0.0,13466.4912109375,1.0,283.1499938964844,296.7630615234375,297.1214904785156,298.2193603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487349987030029,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.13330078125,0.0,20.474884033203125,1895.4371337890625,0.0,372.05419921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846100,301.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.63067626953125,0.9990000128746032,1.0,0.5319327116012573,301.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.63067626953125,0.9990000128746032,1.0,0.5601507425308228,301.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.63067626953125,0.9990000128746032,1.0,0.4137254357337951,301.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.63067626953125,0.9990000128746032,1.0,0.5601507425308228,300.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.63067626953125,0.9990000128746032,1.0,2.657114028930664,298.6307373046875,284.95001220703125,301.0821228027344,294.1097717285156,301.0819396972656,301.4021301269531,298.6309509277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679652214050293,2.597117054392584e-05,4.394827365875244,1.0,0.1500000059604644,0.0,298.5064392089844,410.0,14147.37109375,0.0,13466.5,1.0,283.1499938964844,296.7677001953125,297.1130065917969,298.21124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490567147731781,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.8466796875,0.0,20.474884033203125,1895.4371337890625,0.0,372.7775268554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846160,301.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6351623535156,0.9990000128746032,1.0,0.5319331288337708,301.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6351623535156,0.9990000128746032,1.0,0.560151219367981,301.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6351623535156,0.9990000128746032,1.0,0.4137257635593414,301.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6351623535156,0.9990000128746032,1.0,0.560151219367981,300.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6351623535156,0.9990000128746032,1.0,2.657116174697876,298.6351928710937,284.95001220703125,301.0871276855469,294.1010437011719,301.08697509765625,301.40887451171875,298.6353759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971101422328505e-05,4.394806385040283,1.0,0.1500000059604644,0.0,298.5045166015625,410.0,14150.9951171875,0.0,13466.5087890625,1.0,283.1499938964844,296.7720031738281,297.1042175292969,298.2027893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493727087974548,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.4912109375,0.0,20.474884033203125,1895.4371337890625,0.0,373.4893798828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846220,301.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427917480469,0.9990000128746032,1.0,0.5319340229034424,301.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427917480469,0.9990000128746032,1.0,0.5601521134376526,301.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427917480469,0.9990000128746032,1.0,0.4137264490127563,301.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427917480469,0.9990000128746032,1.0,0.5601521134376526,300.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427917480469,0.9990000128746032,1.0,2.6571204662323,298.642822265625,284.95001220703125,301.0958251953125,294.0827941894531,301.09552001953125,301.4212951660156,298.6430053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691791534424,5.679666042327881,2.5970963179133832e-05,4.3947625160217285,1.0,0.1500000059604644,0.0,298.50054931640625,410.0,14157.1484375,0.0,13466.5263671875,1.0,283.1499938964844,296.7794189453125,297.0857849121094,298.1849365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499714374542236,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.5576171875,0.0,20.474884033203125,1895.4371337890625,0.0,374.8416137695313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846280,301.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427917480469,0.9990000128746032,1.0,0.5319340229034424,301.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427917480469,0.9990000128746032,1.0,0.5601521134376526,301.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427917480469,0.9990000128746032,1.0,0.4137264490127563,301.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427917480469,0.9990000128746032,1.0,0.5601521134376526,300.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427917480469,0.9990000128746032,1.0,2.6571204662323,298.642822265625,284.95001220703125,301.0958251953125,294.0827941894531,301.09552001953125,301.4212951660156,298.6430053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691791534424,5.679666042327881,2.5970963179133832e-05,4.3947625160217285,1.0,0.1500000059604644,0.0,298.50054931640625,410.0,14157.1484375,0.0,13466.5263671875,1.0,283.1499938964844,296.7794189453125,297.0857849121094,298.1849365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499714374542236,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.5576171875,0.0,20.474884033203125,1895.4371337890625,0.0,374.8416137695313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846340,301.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.64910888671875,0.9990000128746032,1.0,0.531934916973114,301.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.64910888671875,0.9990000128746032,1.0,0.560153067111969,301.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.64910888671875,0.9990000128746032,1.0,0.4137271642684936,301.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.64910888671875,0.9990000128746032,1.0,0.560153067111969,300.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.64910888671875,0.9990000128746032,1.0,2.6571249961853027,298.6491394042969,284.95001220703125,301.102783203125,294.06353759765625,301.1025695800781,301.4327697753906,298.6492919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675579071045,2.5970819478970952e-05,4.394718170166016,1.0,0.1500000059604644,0.0,298.4964599609375,410.0,14162.12890625,0.0,13466.544921875,1.0,283.1499938964844,296.7856140136719,297.0664367675781,298.1660461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505610466003418,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.39892578125,0.0,20.474884033203125,1895.4371337890625,0.0,376.1778564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846400,301.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.64910888671875,0.9990000128746032,1.0,0.531934916973114,301.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.64910888671875,0.9990000128746032,1.0,0.560153067111969,301.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.64910888671875,0.9990000128746032,1.0,0.4137271642684936,301.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.64910888671875,0.9990000128746032,1.0,0.560153067111969,300.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.64910888671875,0.9990000128746032,1.0,2.6571249961853027,298.6491394042969,284.95001220703125,301.102783203125,294.06353759765625,301.1025695800781,301.4327697753906,298.6492919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675579071045,2.5970819478970952e-05,4.394718170166016,1.0,0.1500000059604644,0.0,298.4964599609375,410.0,14162.12890625,0.0,13466.544921875,1.0,283.1499938964844,296.7856140136719,297.0664367675781,298.1660461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505610466003418,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.39892578125,0.0,20.474884033203125,1895.4371337890625,0.0,376.1778564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
