time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846460,301.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65386962890625,0.9990000128746032,1.0,0.5319358706474304,301.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65386962890625,0.9990000128746032,1.0,0.5601540803909302,301.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.65386962890625,0.9990000128746032,1.0,0.4137279093265533,301.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.65386962890625,0.9990000128746032,1.0,0.5601540803909302,300.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.65386962890625,0.9990000128746032,1.0,2.6571297645568848,298.65386962890625,284.95001220703125,301.1080627441406,294.0433044433594,301.1077880859375,301.4433898925781,298.65399169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597067032183986e-05,4.39467191696167,1.0,0.1500000059604644,0.0,298.49224853515625,410.0,14165.650390625,0.0,13466.5634765625,1.0,283.1499938964844,296.7904052734375,297.04608154296875,298.14605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511297047138214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.97998046875,0.0,20.474884033203125,1895.4371337890625,0.0,377.4710083007813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846520,301.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65386962890625,0.9990000128746032,1.0,0.5319358706474304,301.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65386962890625,0.9990000128746032,1.0,0.5601540803909302,301.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.65386962890625,0.9990000128746032,1.0,0.4137279093265533,301.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.65386962890625,0.9990000128746032,1.0,0.5601540803909302,300.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.65386962890625,0.9990000128746032,1.0,2.6571297645568848,298.65386962890625,284.95001220703125,301.1080627441406,294.0433044433594,301.1077880859375,301.4433898925781,298.65399169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597067032183986e-05,4.39467191696167,1.0,0.1500000059604644,0.0,298.49224853515625,410.0,14165.650390625,0.0,13466.5634765625,1.0,283.1499938964844,296.7904052734375,297.04608154296875,298.14605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511297047138214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.97998046875,0.0,20.474884033203125,1895.4371337890625,0.0,377.4710083007813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846580,301.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6573486328125,0.9990000128746032,1.0,0.5319368243217468,301.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6573486328125,0.9990000128746032,1.0,0.5601550936698914,301.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6573486328125,0.9990000128746032,1.0,0.413728654384613,301.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6573486328125,0.9990000128746032,1.0,0.5601550936698914,300.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6573486328125,0.9990000128746032,1.0,2.657134532928467,298.6573486328125,284.95001220703125,301.1116943359375,294.0221252441406,301.111572265625,301.453369140625,298.6574401855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.5970519345719367e-05,4.394624710083008,1.0,0.1500000059604644,0.0,298.4879455566406,410.0,14168.0615234375,0.0,13466.5830078125,1.0,283.1499938964844,296.7940979003906,297.02490234375,298.1251525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516979157924652,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.3486328125,0.0,20.474884033203125,1895.4371337890625,0.0,378.7674560546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846640,301.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6573486328125,0.9990000128746032,1.0,0.5319368243217468,301.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6573486328125,0.9990000128746032,1.0,0.5601550936698914,301.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6573486328125,0.9990000128746032,1.0,0.413728654384613,301.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6573486328125,0.9990000128746032,1.0,0.5601550936698914,300.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6573486328125,0.9990000128746032,1.0,2.657134532928467,298.6573486328125,284.95001220703125,301.1116943359375,294.0221252441406,301.111572265625,301.453369140625,298.6574401855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.5970519345719367e-05,4.394624710083008,1.0,0.1500000059604644,0.0,298.4879455566406,410.0,14168.0615234375,0.0,13466.5830078125,1.0,283.1499938964844,296.7940979003906,297.02490234375,298.1251525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516979157924652,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.3486328125,0.0,20.474884033203125,1895.4371337890625,0.0,378.7674560546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846700,301.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6585998535156,0.9990000128746032,1.0,0.531937301158905,301.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6585998535156,0.9990000128746032,1.0,0.5601556301116943,301.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6585998535156,0.9990000128746032,1.0,0.4137290120124817,301.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6585998535156,0.9990000128746032,1.0,0.5601556301116943,300.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6585998535156,0.9990000128746032,1.0,2.657136917114258,298.6586303710937,284.95001220703125,301.1129150390625,294.0111999511719,301.1128845214844,301.4581604003906,298.6586608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726123809815,5.679700374603272,2.597044112917501e-05,4.394600868225098,1.0,0.1500000059604644,0.0,298.4857482910156,410.0,14168.787109375,0.0,13466.5927734375,1.0,283.1499938964844,296.7955627441406,297.0140075683594,298.1143493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519855380058288,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.45556640625,0.0,20.474884033203125,1895.4371337890625,0.0,379.4252624511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846760,301.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65936279296875,0.9990000128746032,1.0,0.531937837600708,301.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.65936279296875,0.9990000128746032,1.0,0.5601561069488525,301.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65936279296875,0.9990000128746032,1.0,0.4137293994426727,301.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.65936279296875,0.9990000128746032,1.0,0.5601561069488525,300.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.65936279296875,0.9990000128746032,1.0,2.657139539718628,298.65936279296875,284.95001220703125,301.11376953125,294.0000305175781,301.1136169433594,301.46270751953125,298.6593933105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731369018555,5.679705619812012,2.5970362912630662e-05,4.394576549530029,1.0,0.1500000059604644,0.0,298.4835205078125,410.0,14169.072265625,0.0,13466.6025390625,1.0,283.1499938964844,296.7965393066406,297.0027770996094,298.10321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522566199302673,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.47509765625,0.0,20.474884033203125,1895.4371337890625,0.0,380.04632568359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846820,301.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.659912109375,0.9990000128746032,1.0,0.5319387912750244,301.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.659912109375,0.9990000128746032,1.0,0.5601571798324585,301.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.659912109375,0.9990000128746032,1.0,0.4137302041053772,301.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.659912109375,0.9990000128746032,1.0,0.5601571798324585,300.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.659912109375,0.9990000128746032,1.0,2.657144546508789,298.6599426269531,284.95001220703125,301.1142578125,293.97705078125,301.1140441894531,301.47137451171875,298.6599426269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679716110229492,2.597020466055256e-05,4.394526958465576,1.0,0.1500000059604644,0.0,298.47900390625,410.0,14168.890625,0.0,13466.623046875,1.0,283.1499938964844,296.7976379394531,296.9796447753906,298.08013916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527851343154907,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.34619140625,0.0,20.474884033203125,1895.4371337890625,0.0,381.2599792480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846880,301.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.659912109375,0.9990000128746032,1.0,0.5319387912750244,301.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.659912109375,0.9990000128746032,1.0,0.5601571798324585,301.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.659912109375,0.9990000128746032,1.0,0.4137302041053772,301.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.659912109375,0.9990000128746032,1.0,0.5601571798324585,300.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.659912109375,0.9990000128746032,1.0,2.657144546508789,298.6599426269531,284.95001220703125,301.1142578125,293.97705078125,301.1140441894531,301.47137451171875,298.6599426269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679716110229492,2.597020466055256e-05,4.394526958465576,1.0,0.1500000059604644,0.0,298.47900390625,410.0,14168.890625,0.0,13466.623046875,1.0,283.1499938964844,296.7976379394531,296.9796447753906,298.08013916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527851343154907,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.34619140625,0.0,20.474884033203125,1895.4371337890625,0.0,381.2599792480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17846940,301.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,0.5319394469261169,301.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,0.5601578950881958,301.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,0.4137307107448578,301.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,0.5601578950881958,300.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,2.6571478843688965,298.6597595214844,284.95001220703125,301.1138000488281,293.9618835449219,301.1137084960937,301.4766845703125,298.6597595214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974853515625,5.679722785949707,2.5970100978156552e-05,4.394495010375977,1.0,0.1500000059604644,0.0,298.47607421875,410.0,14168.3173828125,0.0,13466.6357421875,1.0,283.1499938964844,296.7978210449219,296.9644775390625,298.06500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453125387430191,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.6123046875,0.0,20.474884033203125,1895.4371337890625,0.0,382.0433044433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847000,301.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6593933105469,0.9990000128746032,1.0,0.5319398641586304,301.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6593933105469,0.9990000128746032,1.0,0.5601582527160645,301.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6593933105469,0.9990000128746032,1.0,0.4137309789657593,301.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6593933105469,0.9990000128746032,1.0,0.5601582527160645,300.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6593933105469,0.9990000128746032,1.0,2.65714955329895,298.6593933105469,284.95001220703125,301.11328125,293.9532165527344,301.1131896972656,301.4795837402344,298.65936279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752349853516,5.679726600646973,2.597004277049564e-05,4.394476413726807,1.0,0.1500000059604644,0.0,298.47442626953125,410.0,14167.71484375,0.0,13466.6435546875,1.0,283.1499938964844,296.7977294921875,296.955810546875,298.0563049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453312873840332,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.02978515625,0.0,20.474884033203125,1895.4371337890625,0.0,382.47552490234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847060,301.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5319408774375916,301.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5601593852043152,301.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.4137318134307861,301.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5601593852043152,300.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,2.6571547985076904,298.65740966796875,284.95001220703125,301.11083984375,293.9285583496094,301.11065673828125,301.4872436523437,298.6573486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737567901611,2.596987724245992e-05,4.394425392150879,1.0,0.1500000059604644,0.0,298.4697570800781,410.0,14165.1875,0.0,13466.6640625,1.0,283.1499938964844,296.7965393066406,296.9310302734375,298.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538173973560333,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.47314453125,0.0,20.474884033203125,1895.4371337890625,0.0,383.6412353515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847120,301.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5319408774375916,301.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5601593852043152,301.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.4137318134307861,301.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5601593852043152,300.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,2.6571547985076904,298.65740966796875,284.95001220703125,301.11083984375,293.9285583496094,301.11065673828125,301.4872436523437,298.6573486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737567901611,2.596987724245992e-05,4.394425392150879,1.0,0.1500000059604644,0.0,298.4697570800781,410.0,14165.1875,0.0,13466.6640625,1.0,283.1499938964844,296.7965393066406,296.9310302734375,298.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538173973560333,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.47314453125,0.0,20.474884033203125,1895.4371337890625,0.0,383.6412353515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847180,301.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65435791015625,0.9990000128746032,1.0,0.5319419503211975,301.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.65435791015625,0.9990000128746032,1.0,0.5601604580879211,301.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.65435791015625,0.9990000128746032,1.0,0.4137326180934906,301.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.65435791015625,0.9990000128746032,1.0,0.5601604580879211,300.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.65435791015625,0.9990000128746032,1.0,2.6571600437164307,298.65435791015625,284.95001220703125,301.10699462890625,293.9031066894531,301.1069030761719,301.49444580078125,298.6542663574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.1500000059604644,0.0,298.46502685546875,410.0,14161.7607421875,0.0,13466.685546875,1.0,283.1499938964844,296.7944030761719,296.9055480957031,298.0057983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543186724185943,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.73193359375,0.0,20.474884033203125,1895.4371337890625,0.0,384.8027648925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847240,301.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65435791015625,0.9990000128746032,1.0,0.5319419503211975,301.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.65435791015625,0.9990000128746032,1.0,0.5601604580879211,301.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.65435791015625,0.9990000128746032,1.0,0.4137326180934906,301.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.65435791015625,0.9990000128746032,1.0,0.5601604580879211,300.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.65435791015625,0.9990000128746032,1.0,2.6571600437164307,298.65435791015625,284.95001220703125,301.10699462890625,293.9031066894531,301.1069030761719,301.49444580078125,298.6542663574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.1500000059604644,0.0,298.46502685546875,410.0,14161.7607421875,0.0,13466.685546875,1.0,283.1499938964844,296.7944030761719,296.9055480957031,298.0057983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543186724185943,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.73193359375,0.0,20.474884033203125,1895.4371337890625,0.0,384.8027648925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847300,301.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6524658203125,0.9990000128746032,1.0,0.5319424867630005,301.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6524658203125,0.9990000128746032,1.0,0.5601610541343689,301.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6524658203125,0.9990000128746032,1.0,0.413733035326004,301.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6524658203125,0.9990000128746032,1.0,0.5601610541343689,300.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6524658203125,0.9990000128746032,1.0,2.65716290473938,298.6524353027344,284.95001220703125,301.10455322265625,293.8901062011719,301.1046142578125,301.4979553222656,298.6523742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780006408691,5.67975378036499,2.596962804091163e-05,4.394347667694092,1.0,0.1500000059604644,0.0,298.462646484375,410.0,14159.6669921875,0.0,13466.6962890625,1.0,283.1499938964844,296.79302978515625,296.8926086425781,297.99273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545740783214569,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.30029296875,0.0,20.474884033203125,1895.4371337890625,0.0,385.3958740234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847360,301.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65008544921875,0.9990000128746032,1.0,0.5319430232048035,301.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65008544921875,0.9990000128746032,1.0,0.5601615905761719,301.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.65008544921875,0.9990000128746032,1.0,0.4137334525585174,301.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.65008544921875,0.9990000128746032,1.0,0.5601615905761719,300.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.65008544921875,0.9990000128746032,1.0,2.65716552734375,298.65008544921875,284.95001220703125,301.101806640625,293.8769226074219,301.10174560546875,301.5012512207031,298.6499938964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679785251617432,5.679759502410889,2.5969542548409663e-05,4.394320964813232,1.0,0.1500000059604644,0.0,298.4602355957031,410.0,14157.1484375,0.0,13466.70703125,1.0,283.1499938964844,296.7912292480469,296.8793334960937,297.9793395996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548140466213226,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.79052734375,0.0,20.474884033203125,1895.4371337890625,0.0,385.9539794921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847420,301.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445617675781,0.9990000128746032,1.0,0.5319440960884094,301.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445617675781,0.9990000128746032,1.0,0.5601627230644226,301.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445617675781,0.9990000128746032,1.0,0.4137342870235443,301.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445617675781,0.9990000128746032,1.0,0.5601627230644226,300.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445617675781,0.9990000128746032,1.0,2.6571707725524902,298.64453125,284.95001220703125,301.09527587890625,293.8499755859375,301.0951232910156,301.507568359375,298.6444091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.679770469665527,2.5969373382395133e-05,4.394268035888672,1.0,0.1500000059604644,0.0,298.4554138183594,410.0,14151.4892578125,0.0,13466.728515625,1.0,283.1499938964844,296.786865234375,296.8522644042969,297.9519348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552794396877289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.623046875,0.0,20.474884033203125,1895.4371337890625,0.0,387.0386047363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847480,301.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445617675781,0.9990000128746032,1.0,0.5319440960884094,301.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445617675781,0.9990000128746032,1.0,0.5601627230644226,301.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445617675781,0.9990000128746032,1.0,0.4137342870235443,301.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445617675781,0.9990000128746032,1.0,0.5601627230644226,300.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445617675781,0.9990000128746032,1.0,2.6571707725524902,298.64453125,284.95001220703125,301.09527587890625,293.8499755859375,301.0951232910156,301.507568359375,298.6444091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.679770469665527,2.5969373382395133e-05,4.394268035888672,1.0,0.1500000059604644,0.0,298.4554138183594,410.0,14151.4892578125,0.0,13466.728515625,1.0,283.1499938964844,296.786865234375,296.8522644042969,297.9519348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552794396877289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.623046875,0.0,20.474884033203125,1895.4371337890625,0.0,387.0386047363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847540,301.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,0.5319451689720154,301.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,0.5601638555526733,301.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,0.4137351214885711,301.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,0.5601638555526733,300.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,2.6571762561798096,298.6380310058594,284.95001220703125,301.0874938964844,293.8223571777344,301.0874328613281,301.5135192871094,298.63787841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692023973912e-05,4.394215106964111,1.0,0.1500000059604644,0.0,298.4505615234375,410.0,14144.9931640625,0.0,13466.7509765625,1.0,283.1499938964844,296.7816162109375,296.8245849609375,297.9238586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557388126850128,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.2900390625,0.0,20.474884033203125,1895.4371337890625,0.0,388.1122131347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847600,301.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,0.5319451689720154,301.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,0.5601638555526733,301.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,0.4137351214885711,301.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,0.5601638555526733,300.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,2.6571762561798096,298.6380310058594,284.95001220703125,301.0874938964844,293.8223571777344,301.0874328613281,301.5135192871094,298.63787841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692023973912e-05,4.394215106964111,1.0,0.1500000059604644,0.0,298.4505615234375,410.0,14144.9931640625,0.0,13466.7509765625,1.0,283.1499938964844,296.7816162109375,296.8245849609375,297.9238586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557388126850128,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.2900390625,0.0,20.474884033203125,1895.4371337890625,0.0,388.1122131347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847660,301.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,0.5319462418556213,301.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,0.5601649880409241,301.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,0.4137359857559204,301.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,0.5601649880409241,300.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,2.657181739807129,298.63037109375,284.95001220703125,301.0784912109375,293.7940673828125,301.078369140625,301.51904296875,298.63018798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679793357849121,2.5969031412387267e-05,4.394161701202393,1.0,0.1500000059604644,0.0,298.4457092285156,410.0,14137.4111328125,0.0,13466.7724609375,1.0,283.1499938964844,296.7753601074219,296.79620361328125,297.8949890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561811983585357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.76416015625,0.0,20.474884033203125,1895.4371337890625,0.0,389.1487426757813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847720,301.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,0.5319462418556213,301.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,0.5601649880409241,301.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,0.4137359857559204,301.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,0.5601649880409241,300.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,2.657181739807129,298.63037109375,284.95001220703125,301.0784912109375,293.7940673828125,301.078369140625,301.51904296875,298.63018798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679793357849121,2.5969031412387267e-05,4.394161701202393,1.0,0.1500000059604644,0.0,298.4457092285156,410.0,14137.4111328125,0.0,13466.7724609375,1.0,283.1499938964844,296.7753601074219,296.79620361328125,297.8949890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561811983585357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.76416015625,0.0,20.474884033203125,1895.4371337890625,0.0,389.1487426757813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847780,301.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217956542969,0.9990000128746032,1.0,0.5319473147392273,301.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217956542969,0.9990000128746032,1.0,0.5601661801338196,301.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217956542969,0.9990000128746032,1.0,0.4137368202209472,301.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217956542969,0.9990000128746032,1.0,0.5601661801338196,300.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217956542969,0.9990000128746032,1.0,2.657186985015869,298.6217346191406,284.95001220703125,301.0682983398437,293.7651062011719,301.0682678222656,301.52423095703125,298.6215515136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830551147461,5.67980432510376,2.5968860427383333e-05,4.394108295440674,1.0,0.1500000059604644,0.0,298.4408264160156,410.0,14129.0126953125,0.0,13466.7939453125,1.0,283.1499938964844,296.76824951171875,296.7672424316406,297.8654479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566165506839752,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.07470703125,0.0,20.474884033203125,1895.4371337890625,0.0,390.1714782714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847840,301.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217956542969,0.9990000128746032,1.0,0.5319473147392273,301.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217956542969,0.9990000128746032,1.0,0.5601661801338196,301.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217956542969,0.9990000128746032,1.0,0.4137368202209472,301.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217956542969,0.9990000128746032,1.0,0.5601661801338196,300.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217956542969,0.9990000128746032,1.0,2.657186985015869,298.6217346191406,284.95001220703125,301.0682983398437,293.7651062011719,301.0682678222656,301.52423095703125,298.6215515136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830551147461,5.67980432510376,2.5968860427383333e-05,4.394108295440674,1.0,0.1500000059604644,0.0,298.4408264160156,410.0,14129.0126953125,0.0,13466.7939453125,1.0,283.1499938964844,296.76824951171875,296.7672424316406,297.8654479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566165506839752,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.07470703125,0.0,20.474884033203125,1895.4371337890625,0.0,390.1714782714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847900,301.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.61724853515625,0.9990000128746032,1.0,0.5319478511810303,301.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.61724853515625,0.9990000128746032,1.0,0.5601667165756226,301.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.61724853515625,0.9990000128746032,1.0,0.4137372374534607,301.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.61724853515625,0.9990000128746032,1.0,0.5601667165756226,300.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61724853515625,0.9990000128746032,1.0,2.6571898460388184,298.6171875,284.95001220703125,301.06280517578125,293.7504272460937,301.0628967285156,301.5267639160156,298.61700439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810047149658,2.5968773115891963e-05,4.394081592559815,1.0,0.1500000059604644,0.0,298.4383850097656,410.0,14124.564453125,0.0,13466.8046875,1.0,283.1499938964844,296.7644958496094,296.75262451171875,297.8505249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568412005901336,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.18798828125,0.0,20.474884033203125,1895.4371337890625,0.0,390.7002868652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17847960,301.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6123352050781,0.9990000128746032,1.0,0.531948447227478,301.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6123352050781,0.9990000128746032,1.0,0.5601673126220703,301.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6123352050781,0.9990000128746032,1.0,0.4137376546859741,301.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6123352050781,0.9990000128746032,1.0,0.5601673126220703,300.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6123352050781,0.9990000128746032,1.0,2.6571924686431885,298.6122741699219,284.95001220703125,301.0570068359375,293.735595703125,301.0570983886719,301.5291748046875,298.612060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679841995239258,5.679815769195557,2.59686894423794e-05,4.394055366516113,1.0,0.1500000059604644,0.0,298.4359741210937,410.0,14119.7548828125,0.0,13466.81640625,1.0,283.1499938964844,296.76043701171875,296.7377624511719,297.8353881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457059770822525,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.24365234375,0.0,20.474884033203125,1895.4371337890625,0.0,391.2154541015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848020,301.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015319824219,0.9990000128746032,1.0,0.531949520111084,301.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015319824219,0.9990000128746032,1.0,0.560168445110321,301.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015319824219,0.9990000128746032,1.0,0.413738489151001,301.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015319824219,0.9990000128746032,1.0,0.560168445110321,300.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015319824219,0.9990000128746032,1.0,2.657197952270508,298.6014709472656,284.95001220703125,301.0445861816406,293.7054748535156,301.0444641113281,301.5335693359375,298.60125732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.6798272132873535,2.5968518457375467e-05,4.394002437591553,1.0,0.1500000059604644,0.0,298.43115234375,410.0,14109.41015625,0.0,13466.837890625,1.0,283.1499938964844,296.7513427734375,296.7074279785156,297.8043518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574539959430694,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.17822265625,0.0,20.474884033203125,1895.4371337890625,0.0,392.1462707519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848080,301.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015319824219,0.9990000128746032,1.0,0.531949520111084,301.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015319824219,0.9990000128746032,1.0,0.560168445110321,301.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015319824219,0.9990000128746032,1.0,0.413738489151001,301.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015319824219,0.9990000128746032,1.0,0.560168445110321,300.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6015319824219,0.9990000128746032,1.0,2.657197952270508,298.6014709472656,284.95001220703125,301.0445861816406,293.7054748535156,301.0444641113281,301.5335693359375,298.60125732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.6798272132873535,2.5968518457375467e-05,4.394002437591553,1.0,0.1500000059604644,0.0,298.43115234375,410.0,14109.41015625,0.0,13466.837890625,1.0,283.1499938964844,296.7513427734375,296.7074279785156,297.8043518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574539959430694,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.17822265625,0.0,20.474884033203125,1895.4371337890625,0.0,392.1462707519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848140,301.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5934753417969,0.9990000128746032,1.0,0.5319502353668213,301.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5934753417969,0.9990000128746032,1.0,0.5601692199707031,301.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5934753417969,0.9990000128746032,1.0,0.4137390851974487,301.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5934753417969,0.9990000128746032,1.0,0.5601692199707031,300.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5934753417969,0.9990000128746032,1.0,2.657201766967773,298.5934143066406,284.95001220703125,301.0350341796875,293.6834411621094,301.0350646972656,301.5366516113281,298.5931701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679834842681885,2.596839840407484e-05,4.393964767456055,1.0,0.1500000059604644,0.0,298.4277038574219,410.0,14101.7646484375,0.0,13466.853515625,1.0,283.1499938964844,296.7445373535156,296.6854248046875,297.78179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577451050281524,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.75390625,0.0,20.474884033203125,1895.4371337890625,0.0,392.83502197265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848200,301.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.59014892578125,0.9990000128746032,1.0,0.5319505333900452,301.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.59014892578125,0.9990000128746032,1.0,0.5601695775985718,301.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.59014892578125,0.9990000128746032,1.0,0.4137393236160278,301.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.59014892578125,0.9990000128746032,1.0,0.5601695775985718,300.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.59014892578125,0.9990000128746032,1.0,2.657203197479248,298.5901184082031,284.95001220703125,301.0311584472656,293.6748046875,301.0311889648437,301.53778076171875,298.5898742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679838180541992,2.596835111035034e-05,4.39394998550415,1.0,0.1500000059604644,0.0,298.4263916015625,410.0,14098.6025390625,0.0,13466.859375,1.0,283.1499938964844,296.74176025390625,296.6767578125,297.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578556716442108,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.00830078125,0.0,20.474884033203125,1895.4371337890625,0.0,393.096923828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848260,301.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777893066406,0.9990000128746032,1.0,0.5319516062736511,301.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777893066406,0.9990000128746032,1.0,0.5601706504821777,301.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777893066406,0.9990000128746032,1.0,0.4137401282787323,301.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777893066406,0.9990000128746032,1.0,0.5601706504821777,300.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777893066406,0.9990000128746032,1.0,2.6572084426879883,298.5777282714844,284.95001220703125,301.0167236328125,293.64361572265625,301.0167236328125,301.5416564941406,298.57745361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874897003174,5.679849147796631,2.596818558231461e-05,4.3938984870910645,1.0,0.1500000059604644,0.0,298.4216613769531,410.0,14086.8046875,0.0,13466.8798828125,1.0,283.1499938964844,296.7312927246094,296.6455078125,297.7408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582409858703613,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.673828125,0.0,20.474884033203125,1895.4371337890625,0.0,394.010986328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848320,301.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777893066406,0.9990000128746032,1.0,0.5319516062736511,301.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777893066406,0.9990000128746032,1.0,0.5601706504821777,301.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777893066406,0.9990000128746032,1.0,0.4137401282787323,301.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777893066406,0.9990000128746032,1.0,0.5601706504821777,300.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777893066406,0.9990000128746032,1.0,2.6572084426879883,298.5777282714844,284.95001220703125,301.0167236328125,293.64361572265625,301.0167236328125,301.5416564941406,298.57745361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874897003174,5.679849147796631,2.596818558231461e-05,4.3938984870910645,1.0,0.1500000059604644,0.0,298.4216613769531,410.0,14086.8046875,0.0,13466.8798828125,1.0,283.1499938964844,296.7312927246094,296.6455078125,297.7408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582409858703613,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.673828125,0.0,20.474884033203125,1895.4371337890625,0.0,394.010986328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848380,301.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5646057128906,0.9990000128746032,1.0,0.5319526195526123,301.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5646057128906,0.9990000128746032,1.0,0.5601717233657837,301.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5646057128906,0.9990000128746032,1.0,0.4137409329414367,301.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5646057128906,0.9990000128746032,1.0,0.5601717233657837,300.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5646057128906,0.9990000128746032,1.0,2.6572136878967285,298.5645446777344,284.95001220703125,301.0013427734375,293.6119384765625,301.0013427734375,301.54522705078125,298.56427001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.679859638214111,2.59680218732683e-05,4.393847465515137,1.0,0.1500000059604644,0.0,298.4170227050781,410.0,14074.3369140625,0.0,13466.9013671875,1.0,283.1499938964844,296.7200622558594,296.61376953125,297.7082214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586133062839508,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.1953125,0.0,20.474884033203125,1895.4371337890625,0.0,394.8962707519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848440,301.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5646057128906,0.9990000128746032,1.0,0.5319526195526123,301.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5646057128906,0.9990000128746032,1.0,0.5601717233657837,301.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5646057128906,0.9990000128746032,1.0,0.4137409329414367,301.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5646057128906,0.9990000128746032,1.0,0.5601717233657837,300.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5646057128906,0.9990000128746032,1.0,2.6572136878967285,298.5645446777344,284.95001220703125,301.0013427734375,293.6119384765625,301.0013427734375,301.54522705078125,298.56427001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.679859638214111,2.59680218732683e-05,4.393847465515137,1.0,0.1500000059604644,0.0,298.4170227050781,410.0,14074.3369140625,0.0,13466.9013671875,1.0,283.1499938964844,296.7200622558594,296.61376953125,297.7082214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586133062839508,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.1953125,0.0,20.474884033203125,1895.4371337890625,0.0,394.8962707519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
