time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848500,301.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.557861328125,0.9990000128746032,1.0,0.5319531559944153,301.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.557861328125,0.9990000128746032,1.0,0.5601723194122314,301.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.557861328125,0.9990000128746032,1.0,0.4137413501739502,301.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.557861328125,0.9990000128746032,1.0,0.5601723194122314,300.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.557861328125,0.9990000128746032,1.0,2.6572160720825195,298.55780029296875,284.95001220703125,300.9933166503906,293.5959167480469,300.99346923828125,301.54693603515625,298.5575256347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.67986536026001,2.596794001874514e-05,4.393822193145752,1.0,0.1500000059604644,0.0,298.41473388671875,410.0,14067.9775390625,0.0,13466.9111328125,1.0,283.1499938964844,296.7143249511719,296.5978088378906,297.6918334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588068425655365,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.9287109375,0.0,20.474884033203125,1895.4371337890625,0.0,395.3571472167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848560,301.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5508117675781,0.9990000128746032,1.0,0.5319536328315735,301.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5508117675781,0.9990000128746032,1.0,0.5601727962493896,301.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5508117675781,0.9990000128746032,1.0,0.4137417376041412,301.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5508117675781,0.9990000128746032,1.0,0.5601727962493896,300.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5508117675781,0.9990000128746032,1.0,2.6572186946868896,298.5507507324219,284.95001220703125,300.9850769042969,293.5798034667969,300.9852294921875,301.548583984375,298.5504455566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.67987060546875,2.5967861802200787e-05,4.393797874450684,1.0,0.1500000059604644,0.0,298.4124755859375,410.0,14061.2646484375,0.0,13466.921875,1.0,283.1499938964844,296.70831298828125,296.5816650390625,297.6752319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589928388595581,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.61083984375,0.0,20.474884033203125,1895.4371337890625,0.0,395.8006286621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848620,301.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5359191894531,0.9990000128746032,1.0,0.5319546461105347,301.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5359191894531,0.9990000128746032,1.0,0.5601738691329956,301.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5359191894531,0.9990000128746032,1.0,0.4137425124645233,301.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5359191894531,0.9990000128746032,1.0,0.5601738691329956,300.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5359191894531,0.9990000128746032,1.0,2.657223463058472,298.5358581542969,284.95001220703125,300.96795654296875,293.5472412109375,300.9678955078125,301.5515441894531,298.5355529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880619049072,2.596770536911208e-05,4.393749713897705,1.0,0.1500000059604644,0.0,298.4080810546875,410.0,14047.3037109375,0.0,13466.94140625,1.0,283.1499938964844,296.695556640625,296.5489501953125,297.6415100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593323171138763,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.841796875,0.0,20.474884033203125,1895.4371337890625,0.0,396.611328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848680,301.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5359191894531,0.9990000128746032,1.0,0.5319546461105347,301.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5359191894531,0.9990000128746032,1.0,0.5601738691329956,301.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5359191894531,0.9990000128746032,1.0,0.4137425124645233,301.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5359191894531,0.9990000128746032,1.0,0.5601738691329956,300.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5359191894531,0.9990000128746032,1.0,2.657223463058472,298.5358581542969,284.95001220703125,300.96795654296875,293.5472412109375,300.9678955078125,301.5515441894531,298.5355529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880619049072,2.596770536911208e-05,4.393749713897705,1.0,0.1500000059604644,0.0,298.4080810546875,410.0,14047.3037109375,0.0,13466.94140625,1.0,283.1499938964844,296.695556640625,296.5489501953125,297.6415100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593323171138763,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.841796875,0.0,20.474884033203125,1895.4371337890625,0.0,396.611328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848740,301.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5202941894531,0.9990000128746032,1.0,0.5319555997848511,301.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5202941894531,0.9990000128746032,1.0,0.5601748824119568,301.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5202941894531,0.9990000128746032,1.0,0.413743257522583,301.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5202941894531,0.9990000128746032,1.0,0.5601748824119568,300.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5202941894531,0.9990000128746032,1.0,2.657228469848633,298.5202331542969,284.95001220703125,300.95001220703125,293.5142822265625,300.9496765136719,301.5542907714844,298.5198974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799163818359375,5.6798906326293945,2.5967554392991588e-05,4.393702507019043,1.0,0.1500000059604644,0.0,298.4037780761719,410.0,14032.5869140625,0.0,13466.9609375,1.0,283.1499938964844,296.68218994140625,296.5155944824219,297.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596649408340454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.90869140625,0.0,20.474884033203125,1895.4371337890625,0.0,397.4072570800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848800,301.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5202941894531,0.9990000128746032,1.0,0.5319555997848511,301.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5202941894531,0.9990000128746032,1.0,0.5601748824119568,301.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5202941894531,0.9990000128746032,1.0,0.413743257522583,301.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5202941894531,0.9990000128746032,1.0,0.5601748824119568,300.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5202941894531,0.9990000128746032,1.0,2.657228469848633,298.5202331542969,284.95001220703125,300.95001220703125,293.5142822265625,300.9496765136719,301.5542907714844,298.5198974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799163818359375,5.6798906326293945,2.5967554392991588e-05,4.393702507019043,1.0,0.1500000059604644,0.0,298.4037780761719,410.0,14032.5869140625,0.0,13466.9609375,1.0,283.1499938964844,296.68218994140625,296.5155944824219,297.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596649408340454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.90869140625,0.0,20.474884033203125,1895.4371337890625,0.0,397.4072570800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848860,301.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.5319565534591675,301.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.5601758360862732,301.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.4137439727783203,301.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.5601758360862732,300.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,2.657232999801636,298.5034484863281,284.95001220703125,300.9296875,293.4790344238281,300.92987060546875,301.55682373046875,298.5030517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992639541626,5.679900169372559,2.59674070548499e-05,4.393656730651856,1.0,0.1500000059604644,0.0,298.39959716796875,410.0,14016.31640625,0.0,13466.9794921875,1.0,283.1499938964844,296.6681213378906,296.4814147949219,297.5721130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601949155330658,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.765625,0.0,20.474884033203125,1895.4371337890625,0.0,398.67864990234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848920,301.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.5319565534591675,301.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.5601758360862732,301.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.4137439727783203,301.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.5601758360862732,300.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,2.657232999801636,298.5034484863281,284.95001220703125,300.9296875,293.4790344238281,300.92987060546875,301.55682373046875,298.5030517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992639541626,5.679900169372559,2.59674070548499e-05,4.393656730651856,1.0,0.1500000059604644,0.0,298.39959716796875,410.0,14016.31640625,0.0,13466.9794921875,1.0,283.1499938964844,296.6681213378906,296.4814147949219,297.5721130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601949155330658,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.765625,0.0,20.474884033203125,1895.4371337890625,0.0,398.67864990234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17848980,301.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4831848144531,0.9990000128746032,1.0,0.5319574475288391,301.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4831848144531,0.9990000128746032,1.0,0.5601767897605896,301.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4831848144531,0.9990000128746032,1.0,0.4137446582317352,301.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4831848144531,0.9990000128746032,1.0,0.5601767897605896,300.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4831848144531,0.9990000128746032,1.0,2.6572375297546387,298.48309326171875,284.95001220703125,300.9056396484375,293.4398498535156,300.9057006835937,301.558837890625,298.482666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935455322266,5.679909706115723,2.5967266992665827e-05,4.393612861633301,1.0,0.1500000059604644,0.0,298.3956298828125,410.0,13996.0625,0.0,13466.9970703125,1.0,283.1499938964844,296.6514892578125,296.443359375,297.5335998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461010992527008,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.74267578125,0.0,20.474884033203125,1895.4371337890625,0.0,400.6442565917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849040,301.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4831848144531,0.9990000128746032,1.0,0.5319574475288391,301.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4831848144531,0.9990000128746032,1.0,0.5601767897605896,301.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4831848144531,0.9990000128746032,1.0,0.4137446582317352,301.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4831848144531,0.9990000128746032,1.0,0.5601767897605896,300.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4831848144531,0.9990000128746032,1.0,2.6572375297546387,298.48309326171875,284.95001220703125,300.9056396484375,293.4398498535156,300.9057006835937,301.558837890625,298.482666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935455322266,5.679909706115723,2.5967266992665827e-05,4.393612861633301,1.0,0.1500000059604644,0.0,298.3956298828125,410.0,13996.0625,0.0,13466.9970703125,1.0,283.1499938964844,296.6514892578125,296.443359375,297.5335998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461010992527008,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.74267578125,0.0,20.474884033203125,1895.4371337890625,0.0,400.6442565917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849100,301.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4720764160156,0.9990000128746032,1.0,0.5319578647613525,301.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4720764160156,0.9990000128746032,1.0,0.560177206993103,301.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4720764160156,0.9990000128746032,1.0,0.4137449860572815,301.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4720764160156,0.9990000128746032,1.0,0.560177206993103,300.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4720764160156,0.9990000128746032,1.0,2.6572396755218506,298.47198486328125,284.95001220703125,300.8923034667969,293.4188842773437,300.8924865722656,301.55963134765625,298.47149658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799397468566895,5.6799139976501465,2.5967199690057896e-05,4.39359188079834,1.0,0.1500000059604644,0.0,298.3936767578125,410.0,13985.0576171875,0.0,13467.005859375,1.0,283.1499938964844,296.6423645019531,296.42303466796875,297.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614902138710022,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.43701171875,0.0,20.474884033203125,1895.4371337890625,0.0,401.802978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849160,301.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4601745605469,0.9990000128746032,1.0,0.531958281993866,301.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4601745605469,0.9990000128746032,1.0,0.5601776838302612,301.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4601745605469,0.9990000128746032,1.0,0.4137453138828277,301.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4601745605469,0.9990000128746032,1.0,0.5601776838302612,300.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4601745605469,0.9990000128746032,1.0,2.6572418212890625,298.4600830078125,284.95001220703125,300.8781433105469,293.3970947265625,300.8783874511719,301.5602722167969,298.4595642089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944515228272,5.67991828918457,2.5967132387449965e-05,4.393570899963379,1.0,0.1500000059604644,0.0,298.39178466796875,410.0,13973.302734375,0.0,13467.0146484375,1.0,283.1499938964844,296.632568359375,296.4017028808594,297.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619927406311035,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.9033203125,0.0,20.474884033203125,1895.4371337890625,0.0,403.0216369628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849220,301.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4339599609375,0.9990000128746032,1.0,0.531959056854248,301.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4339599609375,0.9990000128746032,1.0,0.5601785182952881,301.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4339599609375,0.9990000128746032,1.0,0.4137459695339203,301.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4339599609375,0.9990000128746032,1.0,0.5601785182952881,300.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4339599609375,0.9990000128746032,1.0,2.6572458744049072,298.4338684082031,284.95001220703125,300.8474426269531,293.3511962890625,300.8475341796875,301.5609130859375,298.43328857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952621459961,5.679926872253418,2.596700505819172e-05,4.39353084564209,1.0,0.1500000059604644,0.0,298.3881530761719,410.0,13947.8740234375,0.0,13467.0302734375,1.0,283.1499938964844,296.6107177734375,296.355712890625,297.44464111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629344940185547,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.07080078125,0.0,20.474884033203125,1895.4371337890625,0.0,405.3153381347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849280,301.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4339599609375,0.9990000128746032,1.0,0.531959056854248,301.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4339599609375,0.9990000128746032,1.0,0.5601785182952881,301.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4339599609375,0.9990000128746032,1.0,0.4137459695339203,301.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4339599609375,0.9990000128746032,1.0,0.5601785182952881,300.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4339599609375,0.9990000128746032,1.0,2.6572458744049072,298.4338684082031,284.95001220703125,300.8474426269531,293.3511962890625,300.8475341796875,301.5609130859375,298.43328857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952621459961,5.679926872253418,2.596700505819172e-05,4.39353084564209,1.0,0.1500000059604644,0.0,298.3881530761719,410.0,13947.8740234375,0.0,13467.0302734375,1.0,283.1499938964844,296.6107177734375,296.355712890625,297.44464111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629344940185547,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.07080078125,0.0,20.474884033203125,1895.4371337890625,0.0,405.3153381347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849340,301.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4114990234375,0.9990000128746032,1.0,0.5319597125053406,301.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4114990234375,0.9990000128746032,1.0,0.5601791739463806,301.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4114990234375,0.9990000128746032,1.0,0.4137464463710785,301.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4114990234375,0.9990000128746032,1.0,0.5601791739463806,300.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4114990234375,0.9990000128746032,1.0,2.6572489738464355,298.411376953125,284.95001220703125,300.82080078125,293.3124389648437,300.82110595703125,301.5610046386719,298.4107666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933547973633,2.596690501377452e-05,4.393500328063965,1.0,0.1500000059604644,0.0,298.3853454589844,410.0,13926.19921875,0.0,13467.04296875,1.0,283.1499938964844,296.59185791015625,296.3170471191406,297.4051208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636858701705932,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.7529296875,0.0,20.474884033203125,1895.4371337890625,0.0,407.1547546386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849400,301.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4054870605469,0.9990000128746032,1.0,0.5319598913192749,301.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4054870605469,0.9990000128746032,1.0,0.5601793527603149,301.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4054870605469,0.9990000128746032,1.0,0.413746565580368,301.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4054870605469,0.9990000128746032,1.0,0.5601793527603149,300.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4054870605469,0.9990000128746032,1.0,2.657249689102173,298.4053649902344,284.95001220703125,300.8138427734375,293.302490234375,300.8140563964844,301.5609130859375,298.4047241210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996072769165,5.679934978485107,2.596688136691228e-05,4.393492698669434,1.0,0.1500000059604644,0.0,298.3846740722656,410.0,13920.447265625,0.0,13467.0458984375,1.0,283.1499938964844,296.5867614746094,296.3069152832031,297.39471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638394117355346,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.56201171875,0.0,20.474884033203125,1895.4371337890625,0.0,407.5316467285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849460,301.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746337890625,0.9990000128746032,1.0,0.5319606065750122,301.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746337890625,0.9990000128746032,1.0,0.560180127620697,301.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746337890625,0.9990000128746032,1.0,0.4137471318244934,301.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746337890625,0.9990000128746032,1.0,0.560180127620697,300.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746337890625,0.9990000128746032,1.0,2.65725326538086,298.37451171875,284.95001220703125,300.7776184082031,293.2513732910156,300.77789306640625,301.5601806640625,298.37384033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679968357086182,5.679942607879639,2.596676495159045e-05,4.393456935882568,1.0,0.1500000059604644,0.0,298.38134765625,410.0,13891.001953125,0.0,13467.0615234375,1.0,283.1499938964844,296.5606689453125,296.2554931640625,297.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646632969379425,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.412109375,0.0,20.474884033203125,1895.4371337890625,0.0,409.5599060058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849520,301.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746337890625,0.9990000128746032,1.0,0.5319606065750122,301.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746337890625,0.9990000128746032,1.0,0.560180127620697,301.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746337890625,0.9990000128746032,1.0,0.4137471318244934,301.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746337890625,0.9990000128746032,1.0,0.560180127620697,300.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746337890625,0.9990000128746032,1.0,2.65725326538086,298.37451171875,284.95001220703125,300.7776184082031,293.2513732910156,300.77789306640625,301.5601806640625,298.37384033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679968357086182,5.679942607879639,2.596676495159045e-05,4.393456935882568,1.0,0.1500000059604644,0.0,298.38134765625,410.0,13891.001953125,0.0,13467.0615234375,1.0,283.1499938964844,296.5606689453125,296.2554931640625,297.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646632969379425,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.412109375,0.0,20.474884033203125,1895.4371337890625,0.0,409.5599060058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849580,301.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3415832519531,0.9990000128746032,1.0,0.5319612622261047,301.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3415832519531,0.9990000128746032,1.0,0.5601808428764343,301.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3415832519531,0.9990000128746032,1.0,0.4137476682662964,301.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3415832519531,0.9990000128746032,1.0,0.5601808428764343,300.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3415832519531,0.9990000128746032,1.0,2.657256841659546,298.3414306640625,284.95001220703125,300.7390441894531,293.1982116699219,300.7392578125,301.5587463378906,298.3407287597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679975986480713,5.679949760437012,2.596665581222624e-05,4.393422603607178,1.0,0.1500000059604644,0.0,298.3782653808594,410.0,13859.669921875,0.0,13467.0751953125,1.0,283.1499938964844,296.53253173828125,296.20184326171875,297.2865295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653822183609009,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.6953125,0.0,20.474884033203125,1895.4371337890625,0.0,411.3380432128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849640,301.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3415832519531,0.9990000128746032,1.0,0.5319612622261047,301.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3415832519531,0.9990000128746032,1.0,0.5601808428764343,301.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3415832519531,0.9990000128746032,1.0,0.4137476682662964,301.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3415832519531,0.9990000128746032,1.0,0.5601808428764343,300.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3415832519531,0.9990000128746032,1.0,2.657256841659546,298.3414306640625,284.95001220703125,300.7390441894531,293.1982116699219,300.7392578125,301.5587463378906,298.3407287597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679975986480713,5.679949760437012,2.596665581222624e-05,4.393422603607178,1.0,0.1500000059604644,0.0,298.3782653808594,410.0,13859.669921875,0.0,13467.0751953125,1.0,283.1499938964844,296.53253173828125,296.20184326171875,297.2865295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653822183609009,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.6953125,0.0,20.474884033203125,1895.4371337890625,0.0,411.3380432128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849700,301.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3244934082031,0.9990000128746032,1.0,0.5319616198539734,301.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3244934082031,0.9990000128746032,1.0,0.560181200504303,301.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3244934082031,0.9990000128746032,1.0,0.4137479364871979,301.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3244934082031,0.9990000128746032,1.0,0.560181200504303,300.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3244934082031,0.9990000128746032,1.0,2.6572585105896,298.3243713378906,284.95001220703125,300.718994140625,293.1709899902344,300.71929931640625,301.5578308105469,298.3236083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.5966603061533533e-05,4.393406391143799,1.0,0.1500000059604644,0.0,298.37677001953125,410.0,13843.5625,0.0,13467.08203125,1.0,283.1499938964844,296.5179443359375,296.17449951171875,297.2582397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657261967658996,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.69482421875,0.0,20.474884033203125,1895.4371337890625,0.0,412.1915283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849760,301.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.306884765625,0.9990000128746032,1.0,0.5319619178771973,301.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.306884765625,0.9990000128746032,1.0,0.5601815581321716,301.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.306884765625,0.9990000128746032,1.0,0.413748174905777,301.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.306884765625,0.9990000128746032,1.0,0.5601815581321716,300.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.306884765625,0.9990000128746032,1.0,2.657259941101074,298.3067321777344,284.95001220703125,300.69842529296875,293.14337158203125,300.6987609863281,301.5567321777344,298.3059997558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679982662200928,5.679956436157227,2.596655394881964e-05,4.393390655517578,1.0,0.1500000059604644,0.0,298.3753356933594,410.0,13826.9599609375,0.0,13467.087890625,1.0,283.1499938964844,296.5028686523437,296.1466979980469,297.2294616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660428762435913,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.57421875,0.0,20.474884033203125,1895.4371337890625,0.0,412.9788818359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849820,301.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2704467773437,0.9990000128746032,1.0,0.5319625735282898,301.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2704467773437,0.9990000128746032,1.0,0.5601821541786194,301.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2704467773437,0.9990000128746032,1.0,0.4137486517429352,301.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2704467773437,0.9990000128746032,1.0,0.5601821541786194,300.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2704467773437,0.9990000128746032,1.0,2.6572630405426025,298.2702941894531,284.95001220703125,300.656005859375,293.0872497558594,300.65631103515625,301.55401611328125,298.2695007324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679988861083984,5.679963111877441,2.596645754238125e-05,4.3933610916137695,1.0,0.1500000059604644,0.0,298.37261962890625,410.0,13792.8134765625,0.0,13467.1005859375,1.0,283.1499938964844,296.4715270996094,296.0901184082031,297.17071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665985107421875,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.05029296875,0.0,20.474884033203125,1895.4371337890625,0.0,414.3638916015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849880,301.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2704467773437,0.9990000128746032,1.0,0.5319625735282898,301.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2704467773437,0.9990000128746032,1.0,0.5601821541786194,301.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2704467773437,0.9990000128746032,1.0,0.4137486517429352,301.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2704467773437,0.9990000128746032,1.0,0.5601821541786194,300.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2704467773437,0.9990000128746032,1.0,2.6572630405426025,298.2702941894531,284.95001220703125,300.656005859375,293.0872497558594,300.65631103515625,301.55401611328125,298.2695007324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679988861083984,5.679963111877441,2.596645754238125e-05,4.3933610916137695,1.0,0.1500000059604644,0.0,298.37261962890625,410.0,13792.8134765625,0.0,13467.1005859375,1.0,283.1499938964844,296.4715270996094,296.0901184082031,297.17071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665985107421875,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.05029296875,0.0,20.474884033203125,1895.4371337890625,0.0,414.3638916015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17849940,301.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2326965332031,0.9990000128746032,1.0,0.5319631099700928,301.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2326965332031,0.9990000128746032,1.0,0.5601827502250671,301.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2326965332031,0.9990000128746032,1.0,0.413749098777771,301.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2326965332031,0.9990000128746032,1.0,0.5601827502250671,300.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2326965332031,0.9990000128746032,1.0,2.657265901565552,298.2325134277344,284.95001220703125,300.6120910644531,293.0301818847656,300.6123962402344,301.5507507324219,298.2317199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596636841190048e-05,4.393333435058594,1.0,0.1500000059604644,0.0,298.3701171875,410.0,13757.630859375,0.0,13467.111328125,1.0,283.1499938964844,296.4389343261719,296.0326843261719,297.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670726358890533,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.251953125,0.0,20.474884033203125,1895.4371337890625,0.0,415.5495300292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850000,301.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2326965332031,0.9990000128746032,1.0,0.5319631099700928,301.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2326965332031,0.9990000128746032,1.0,0.5601827502250671,301.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2326965332031,0.9990000128746032,1.0,0.413749098777771,301.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2326965332031,0.9990000128746032,1.0,0.5601827502250671,300.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2326965332031,0.9990000128746032,1.0,2.657265901565552,298.2325134277344,284.95001220703125,300.6120910644531,293.0301818847656,300.6123962402344,301.5507507324219,298.2317199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596636841190048e-05,4.393333435058594,1.0,0.1500000059604644,0.0,298.3701171875,410.0,13757.630859375,0.0,13467.111328125,1.0,283.1499938964844,296.4389343261719,296.0326843261719,297.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670726358890533,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.251953125,0.0,20.474884033203125,1895.4371337890625,0.0,415.5495300292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850060,301.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1938781738281,0.9990000128746032,1.0,0.5319636464118958,301.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1938781738281,0.9990000128746032,1.0,0.5601832866668701,301.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1938781738281,0.9990000128746032,1.0,0.413749486207962,301.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1938781738281,0.9990000128746032,1.0,0.5601832866668701,300.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1938781738281,0.9990000128746032,1.0,2.657268524169922,298.1937255859375,284.95001220703125,300.56695556640625,292.9725952148437,300.5673217773437,301.5469970703125,298.19287109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628837636672e-05,4.393308162689209,1.0,0.1500000059604644,0.0,298.3677978515625,410.0,13721.609375,0.0,13467.1220703125,1.0,283.1499938964844,296.4053039550781,295.9747314453125,297.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674722850322723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.26123046875,0.0,20.474884033203125,1895.4371337890625,0.0,416.551513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850120,301.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1938781738281,0.9990000128746032,1.0,0.5319636464118958,301.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1938781738281,0.9990000128746032,1.0,0.5601832866668701,301.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1938781738281,0.9990000128746032,1.0,0.413749486207962,301.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1938781738281,0.9990000128746032,1.0,0.5601832866668701,300.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1938781738281,0.9990000128746032,1.0,2.657268524169922,298.1937255859375,284.95001220703125,300.56695556640625,292.9725952148437,300.5673217773437,301.5469970703125,298.19287109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628837636672e-05,4.393308162689209,1.0,0.1500000059604644,0.0,298.3677978515625,410.0,13721.609375,0.0,13467.1220703125,1.0,283.1499938964844,296.4053039550781,295.9747314453125,297.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674722850322723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.26123046875,0.0,20.474884033203125,1895.4371337890625,0.0,416.551513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850180,301.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,0.5319640636444092,301.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,0.5601838231086731,301.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,0.4137498438358307,301.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,0.5601838231086731,300.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,2.657270669937134,298.1539611816406,284.95001220703125,300.5208740234375,292.9148254394531,300.5212097167969,301.542724609375,298.1531066894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680005073547363,5.679978847503662,2.596621379780117e-05,4.393285274505615,1.0,0.1500000059604644,0.0,298.3656921386719,410.0,13684.8876953125,0.0,13467.130859375,1.0,283.1499938964844,296.3707580566406,295.9165954589844,296.9896240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677817225456238,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.14453125,0.0,20.474884033203125,1895.4371337890625,0.0,417.3289184570313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850240,301.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,0.5319640636444092,301.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,0.5601838231086731,301.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,0.4137498438358307,301.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,0.5601838231086731,300.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,2.657270669937134,298.1539611816406,284.95001220703125,300.5208740234375,292.9148254394531,300.5212097167969,301.542724609375,298.1531066894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680005073547363,5.679978847503662,2.596621379780117e-05,4.393285274505615,1.0,0.1500000059604644,0.0,298.3656921386719,410.0,13684.8876953125,0.0,13467.130859375,1.0,283.1499938964844,296.3707580566406,295.9165954589844,296.9896240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677817225456238,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.14453125,0.0,20.474884033203125,1895.4371337890625,0.0,417.3289184570313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850300,301.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.13409423828125,0.9990000128746032,1.0,0.5319643020629883,301.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.13409423828125,0.9990000128746032,1.0,0.5601840615272522,301.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.13409423828125,0.9990000128746032,1.0,0.413750022649765,301.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.13409423828125,0.9990000128746032,1.0,0.5601840615272522,300.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.13409423828125,0.9990000128746032,1.0,2.6572718620300293,298.1339416503906,284.95001220703125,300.49755859375,292.885986328125,300.4979858398437,301.5404968261719,298.1330871582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680007457733154,5.679981231689453,2.5966179237002507e-05,4.393274307250977,1.0,0.1500000059604644,0.0,298.3647155761719,410.0,13666.408203125,0.0,13467.1357421875,1.0,283.1499938964844,296.35333251953125,295.8875427246094,296.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679130017757416,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.5654296875,0.0,20.474884033203125,1895.4371337890625,0.0,417.6592712402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850360,301.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138916015625,0.9990000128746032,1.0,0.5319645404815674,301.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138916015625,0.9990000128746032,1.0,0.5601842403411865,301.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138916015625,0.9990000128746032,1.0,0.4137501716613769,301.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138916015625,0.9990000128746032,1.0,0.5601842403411865,300.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138916015625,0.9990000128746032,1.0,2.6572728157043457,298.1137390136719,284.95001220703125,300.47412109375,292.85723876953125,300.4745788574219,301.53814697265625,298.11285400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680009365081787,5.679983139038086,2.5966146495193243e-05,4.393264293670654,1.0,0.1500000059604644,0.0,298.3638000488281,410.0,13647.78125,0.0,13467.1396484375,1.0,283.1499938964844,296.3357238769531,295.8586120605469,296.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680200517177582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.98779296875,0.0,20.474884033203125,1895.4371337890625,0.0,417.92877197265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850420,301.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0732116699219,0.9990000128746032,1.0,0.531964898109436,301.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0732116699219,0.9990000128746032,1.0,0.5601846575737,301.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0732116699219,0.9990000128746032,1.0,0.4137504696846008,301.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0732116699219,0.9990000128746032,1.0,0.5601846575737,300.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0732116699219,0.9990000128746032,1.0,2.6572747230529785,298.07305908203125,284.95001220703125,300.427001953125,292.8002014160156,300.4274597167969,301.5331726074219,298.0721740722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013179779053,5.67998743057251,2.596608828753233e-05,4.393246173858643,1.0,0.1500000059604644,0.0,298.3621520996094,410.0,13610.4150390625,0.0,13467.1474609375,1.0,283.1499938964844,296.3001708984375,295.8012084960937,296.8685302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681675732135772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.8798828125,0.0,20.474884033203125,1895.4371337890625,0.0,418.3004760742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850480,301.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0732116699219,0.9990000128746032,1.0,0.531964898109436,301.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0732116699219,0.9990000128746032,1.0,0.5601846575737,301.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0732116699219,0.9990000128746032,1.0,0.4137504696846008,301.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0732116699219,0.9990000128746032,1.0,0.5601846575737,300.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0732116699219,0.9990000128746032,1.0,2.6572747230529785,298.07305908203125,284.95001220703125,300.427001953125,292.8002014160156,300.4274597167969,301.5331726074219,298.0721740722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013179779053,5.67998743057251,2.596608828753233e-05,4.393246173858643,1.0,0.1500000059604644,0.0,298.3621520996094,410.0,13610.4150390625,0.0,13467.1474609375,1.0,283.1499938964844,296.3001708984375,295.8012084960937,296.8685302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681675732135772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.8798828125,0.0,20.474884033203125,1895.4371337890625,0.0,418.3004760742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
