time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850540,301.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.03729248046875,0.9990000128746032,1.0,0.5319651961326599,301.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.03729248046875,0.9990000128746032,1.0,0.5601849555969238,301.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.03729248046875,0.9990000128746032,1.0,0.4137506783008575,301.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.03729248046875,0.9990000128746032,1.0,0.5601849555969238,300.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.03729248046875,0.9990000128746032,1.0,2.657276153564453,298.0371398925781,284.95001220703125,300.38543701171875,292.7507629394531,300.38592529296875,301.5285949707031,298.0362548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016040802002,5.679990291595459,2.596604281279724e-05,4.3932318687438965,1.0,0.1500000059604644,0.0,298.36083984375,410.0,13577.541015625,0.0,13467.1533203125,1.0,283.1499938964844,296.2687072753906,295.7513732910156,296.8160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682168960571289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.4326171875,0.0,20.474884033203125,1895.4371337890625,0.0,418.4247741699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850600,301.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.03240966796875,0.9990000128746032,1.0,0.5319651961326599,301.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.03240966796875,0.9990000128746032,1.0,0.5601849555969238,301.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.03240966796875,0.9990000128746032,1.0,0.4137507081031799,301.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.03240966796875,0.9990000128746032,1.0,0.5601849555969238,300.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.03240966796875,0.9990000128746032,1.0,2.657276391983032,298.0322265625,284.95001220703125,300.3797912597656,292.7441101074219,300.3802490234375,301.5279541015625,298.0313415527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001651763916,5.679990768432617,2.596603735582903e-05,4.393229961395264,1.0,0.1500000059604644,0.0,298.3606872558594,410.0,13573.0654296875,0.0,13467.1533203125,1.0,283.1499938964844,296.264404296875,295.74462890625,296.8089294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468217134475708,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.8798828125,0.0,20.474884033203125,1895.4371337890625,0.0,418.4254455566406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850660,301.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.99169921875,0.9990000128746032,1.0,0.5319654941558838,301.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.99169921875,0.9990000128746032,1.0,0.5601852536201477,301.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.99169921875,0.9990000128746032,1.0,0.4137509167194366,301.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.99169921875,0.9990000128746032,1.0,0.5601852536201477,300.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.99169921875,0.9990000128746032,1.0,2.657277822494507,297.99151611328125,284.95001220703125,300.3327331542969,292.6893005371094,300.333251953125,301.5224609375,297.9906616210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.596599551907275e-05,4.393216609954834,1.0,0.1500000059604644,0.0,298.3594665527344,410.0,13535.9775390625,0.0,13467.1591796875,1.0,283.1499938964844,296.2286376953125,295.6894226074219,296.7505798339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681707918643951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.11328125,0.0,20.474884033203125,1895.4371337890625,0.0,418.3085632324219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850720,301.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.99169921875,0.9990000128746032,1.0,0.5319654941558838,301.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.99169921875,0.9990000128746032,1.0,0.5601852536201477,301.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.99169921875,0.9990000128746032,1.0,0.4137509167194366,301.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.99169921875,0.9990000128746032,1.0,0.5601852536201477,300.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.99169921875,0.9990000128746032,1.0,2.657277822494507,297.99151611328125,284.95001220703125,300.3327331542969,292.6893005371094,300.333251953125,301.5224609375,297.9906616210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.596599551907275e-05,4.393216609954834,1.0,0.1500000059604644,0.0,298.3594665527344,410.0,13535.9775390625,0.0,13467.1591796875,1.0,283.1499938964844,296.2286376953125,295.6894226074219,296.7505798339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681707918643951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.11328125,0.0,20.474884033203125,1895.4371337890625,0.0,418.3085632324219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850780,301.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512634277344,0.9990000128746032,1.0,0.5319657325744629,301.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512634277344,0.9990000128746032,1.0,0.5601854920387268,301.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512634277344,0.9990000128746032,1.0,0.4137510955333709,301.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512634277344,0.9990000128746032,1.0,0.5601854920387268,300.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512634277344,0.9990000128746032,1.0,2.6572787761688232,297.9511108398437,284.95001220703125,300.2861633300781,292.6361694335937,300.28662109375,301.5168151855469,297.9502258300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800217628479,5.679996013641357,2.596595913928468e-05,4.393205642700195,1.0,0.1500000059604644,0.0,298.35845947265625,410.0,13499.2734375,0.0,13467.1640625,1.0,283.1499938964844,296.1929931640625,295.63555908203125,296.69354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680092334747314,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.591796875,0.0,20.474884033203125,1895.4371337890625,0.0,417.9015197753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850840,301.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512634277344,0.9990000128746032,1.0,0.5319657325744629,301.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512634277344,0.9990000128746032,1.0,0.5601854920387268,301.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512634277344,0.9990000128746032,1.0,0.4137510955333709,301.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512634277344,0.9990000128746032,1.0,0.5601854920387268,300.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9512634277344,0.9990000128746032,1.0,2.6572787761688232,297.9511108398437,284.95001220703125,300.2861633300781,292.6361694335937,300.28662109375,301.5168151855469,297.9502258300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800217628479,5.679996013641357,2.596595913928468e-05,4.393205642700195,1.0,0.1500000059604644,0.0,298.35845947265625,410.0,13499.2734375,0.0,13467.1640625,1.0,283.1499938964844,296.1929931640625,295.63555908203125,296.69354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680092334747314,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.591796875,0.0,20.474884033203125,1895.4371337890625,0.0,417.9015197753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850900,301.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,0.5319657921791077,301.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,0.5601856112480164,301.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,0.4137511849403381,301.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,0.5601856112480164,300.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,2.657279253005981,297.93115234375,284.95001220703125,300.2631225585937,292.6103210449219,300.2636413574219,301.5139465332031,297.9302978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680022716522217,5.679996490478516,2.596594458736945e-05,4.393201351165772,1.0,0.1500000059604644,0.0,298.3580627441406,410.0,13481.2353515625,0.0,13467.166015625,1.0,283.1499938964844,296.17535400390625,295.6095275878906,296.6658630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678947031497955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.505859375,0.0,20.474884033203125,1895.4371337890625,0.0,417.6131591796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17850960,301.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9114990234375,0.9990000128746032,1.0,0.5319658517837524,301.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9114990234375,0.9990000128746032,1.0,0.5601856708526611,301.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9114990234375,0.9990000128746032,1.0,0.4137512445449829,301.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9114990234375,0.9990000128746032,1.0,0.5601856708526611,300.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9114990234375,0.9990000128746032,1.0,2.65727972984314,297.91131591796875,284.95001220703125,300.24029541015625,292.5850524902344,300.24078369140625,301.51104736328125,297.91046142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680023670196533,5.679997444152832,2.5965931854443625e-05,4.393197536468506,1.0,0.1500000059604644,0.0,298.3576965332031,410.0,13463.3251953125,0.0,13467.1669921875,1.0,283.1499938964844,296.1578063964844,295.5839233398437,296.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677451848983764,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.49755859375,0.0,20.474884033203125,1895.4371337890625,0.0,417.2370910644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851020,301.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8726501464844,0.9990000128746032,1.0,0.531965970993042,301.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8726501464844,0.9990000128746032,1.0,0.5601857900619507,301.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8726501464844,0.9990000128746032,1.0,0.4137513339519501,301.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8726501464844,0.9990000128746032,1.0,0.5601857900619507,300.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8726501464844,0.9990000128746032,1.0,2.657280206680298,297.8724975585937,284.95001220703125,300.19549560546875,292.5363464355469,300.1960754394531,301.5052185058594,297.87164306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.596591366454959e-05,4.393191814422607,1.0,0.1500000059604644,0.0,298.357177734375,410.0,13428.3427734375,0.0,13467.169921875,1.0,283.1499938964844,296.1233215332031,295.5350036621094,296.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674051403999328,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.95751953125,0.0,20.474884033203125,1895.4371337890625,0.0,416.3829650878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851080,301.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8726501464844,0.9990000128746032,1.0,0.531965970993042,301.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8726501464844,0.9990000128746032,1.0,0.5601857900619507,301.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8726501464844,0.9990000128746032,1.0,0.4137513339519501,301.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8726501464844,0.9990000128746032,1.0,0.5601857900619507,300.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8726501464844,0.9990000128746032,1.0,2.657280206680298,297.8724975585937,284.95001220703125,300.19549560546875,292.5363464355469,300.1960754394531,301.5052185058594,297.87164306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.596591366454959e-05,4.393191814422607,1.0,0.1500000059604644,0.0,298.357177734375,410.0,13428.3427734375,0.0,13467.169921875,1.0,283.1499938964844,296.1233215332031,295.5350036621094,296.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674051403999328,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.95751953125,0.0,20.474884033203125,1895.4371337890625,0.0,416.3829650878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851140,301.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8347473144531,0.9990000128746032,1.0,0.5319660305976868,301.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8347473144531,0.9990000128746032,1.0,0.5601858496665955,301.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8347473144531,0.9990000128746032,1.0,0.4137513637542724,301.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8347473144531,0.9990000128746032,1.0,0.5601858496665955,300.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8347473144531,0.9990000128746032,1.0,2.657280683517456,297.8345947265625,284.95001220703125,300.1519470214844,292.4903564453125,300.15252685546875,301.4994201660156,297.8337707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999351501465,2.5965902750613168e-05,4.3931884765625,1.0,0.1500000059604644,0.0,298.3569030761719,410.0,13394.361328125,0.0,13467.1708984375,1.0,283.1499938964844,296.089599609375,295.4884948730469,296.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669519364833832,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.91845703125,0.0,20.474884033203125,1895.4371337890625,0.0,415.2474060058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851200,301.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8347473144531,0.9990000128746032,1.0,0.5319660305976868,301.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8347473144531,0.9990000128746032,1.0,0.5601858496665955,301.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8347473144531,0.9990000128746032,1.0,0.4137513637542724,301.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8347473144531,0.9990000128746032,1.0,0.5601858496665955,300.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8347473144531,0.9990000128746032,1.0,2.657280683517456,297.8345947265625,284.95001220703125,300.1519470214844,292.4903564453125,300.15252685546875,301.4994201660156,297.8337707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999351501465,2.5965902750613168e-05,4.3931884765625,1.0,0.1500000059604644,0.0,298.3569030761719,410.0,13394.361328125,0.0,13467.1708984375,1.0,283.1499938964844,296.089599609375,295.4884948730469,296.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669519364833832,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.91845703125,0.0,20.474884033203125,1895.4371337890625,0.0,415.2474060058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851260,301.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981872558594,0.9990000128746032,1.0,0.5319660902023315,301.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981872558594,0.9990000128746032,1.0,0.5601859092712402,301.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981872558594,0.9990000128746032,1.0,0.4137513935565948,301.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981872558594,0.9990000128746032,1.0,0.5601859092712402,300.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981872558594,0.9990000128746032,1.0,2.657280683517456,297.79803466796875,284.95001220703125,300.1100158691406,292.447509765625,300.1105651855469,301.49365234375,297.7972412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999351501465,2.5965900931623764e-05,4.393187999725342,1.0,0.1500000059604644,0.0,298.3568420410156,410.0,13361.75,0.0,13467.1708984375,1.0,283.1499938964844,296.0569152832031,295.445068359375,296.4898376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663884341716766,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.53125,0.0,20.474884033203125,1895.4371337890625,0.0,413.8397216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851320,301.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981872558594,0.9990000128746032,1.0,0.5319660902023315,301.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981872558594,0.9990000128746032,1.0,0.5601859092712402,301.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981872558594,0.9990000128746032,1.0,0.4137513935565948,301.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981872558594,0.9990000128746032,1.0,0.5601859092712402,300.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981872558594,0.9990000128746032,1.0,2.657280683517456,297.79803466796875,284.95001220703125,300.1100158691406,292.447509765625,300.1105651855469,301.49365234375,297.7972412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999351501465,2.5965900931623764e-05,4.393187999725342,1.0,0.1500000059604644,0.0,298.3568420410156,410.0,13361.75,0.0,13467.1708984375,1.0,283.1499938964844,296.0569152832031,295.445068359375,296.4898376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663884341716766,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.53125,0.0,20.474884033203125,1895.4371337890625,0.0,413.8397216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851380,301.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7631225585937,0.9990000128746032,1.0,0.5319660305976868,301.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7631225585937,0.9990000128746032,1.0,0.5601858496665955,301.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7631225585937,0.9990000128746032,1.0,0.4137513637542724,301.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7631225585937,0.9990000128746032,1.0,0.5601858496665955,300.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7631225585937,0.9990000128746032,1.0,2.657280445098877,297.76300048828125,284.95001220703125,300.0699462890625,292.4081420898437,300.0704040527344,301.4880676269531,297.7622375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590820758138e-05,4.393189907073975,1.0,0.1500000059604644,0.0,298.35699462890625,410.0,13330.6728515625,0.0,13467.169921875,1.0,283.1499938964844,296.02545166015625,295.4049987792969,296.4464416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657010734081268,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.86474609375,0.0,20.474884033203125,1895.4371337890625,0.0,412.129150390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851440,301.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7631225585937,0.9990000128746032,1.0,0.5319660305976868,301.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7631225585937,0.9990000128746032,1.0,0.5601858496665955,301.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7631225585937,0.9990000128746032,1.0,0.4137513637542724,301.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7631225585937,0.9990000128746032,1.0,0.5601858496665955,300.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7631225585937,0.9990000128746032,1.0,2.657280445098877,297.76300048828125,284.95001220703125,300.0699462890625,292.4081420898437,300.0704040527344,301.4880676269531,297.7622375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590820758138e-05,4.393189907073975,1.0,0.1500000059604644,0.0,298.35699462890625,410.0,13330.6728515625,0.0,13467.169921875,1.0,283.1499938964844,296.02545166015625,295.4049987792969,296.4464416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657010734081268,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.86474609375,0.0,20.474884033203125,1895.4371337890625,0.0,412.129150390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851500,301.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462463378906,0.9990000128746032,1.0,0.531965970993042,301.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462463378906,0.9990000128746032,1.0,0.5601857900619507,301.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462463378906,0.9990000128746032,1.0,0.4137513339519501,301.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462463378906,0.9990000128746032,1.0,0.5601857900619507,300.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462463378906,0.9990000128746032,1.0,2.657280206680298,297.7461242675781,284.95001220703125,300.0506896972656,292.389892578125,300.0511169433594,301.4853210449219,297.7453918457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.596591366454959e-05,4.393191814422607,1.0,0.1500000059604644,0.0,298.357177734375,410.0,13315.8017578125,0.0,13467.169921875,1.0,283.1499938964844,296.0102233886719,295.3863525390625,296.4261474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653101861476898,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.33349609375,0.0,20.474884033203125,1895.4371337890625,0.0,411.1595153808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851560,301.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7298889160156,0.9990000128746032,1.0,0.5319659113883972,301.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7298889160156,0.9990000128746032,1.0,0.5601857304573059,301.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7298889160156,0.9990000128746032,1.0,0.4137512743473053,301.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7298889160156,0.9990000128746032,1.0,0.5601857304573059,300.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7298889160156,0.9990000128746032,1.0,2.6572799682617188,297.729736328125,284.95001220703125,300.0320129394531,292.37261962890625,300.03240966796875,301.482666015625,297.7290344238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965922759496607e-05,4.393194198608398,1.0,0.1500000059604644,0.0,298.357421875,410.0,13301.416015625,0.0,13467.1689453125,1.0,283.1499938964844,295.99542236328125,295.3687744140625,296.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648925065994262,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.03564453125,0.0,20.474884033203125,1895.4371337890625,0.0,410.1259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851620,301.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.69879150390625,0.9990000128746032,1.0,0.5319657921791077,301.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.69879150390625,0.9990000128746032,1.0,0.5601856112480164,301.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.69879150390625,0.9990000128746032,1.0,0.4137511849403381,301.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.69879150390625,0.9990000128746032,1.0,0.5601856112480164,300.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.69879150390625,0.9990000128746032,1.0,2.657279253005981,297.6986694335937,284.95001220703125,299.9964904785156,292.3412780761719,299.9969177246094,301.4775390625,297.697998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680022716522217,5.679996490478516,2.596594458736945e-05,4.393201351165772,1.0,0.1500000059604644,0.0,298.35809326171875,410.0,13274.1923828125,0.0,13467.1650390625,1.0,283.1499938964844,295.9672241210937,295.3370361328125,296.3719177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640014767646789,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.19921875,0.0,20.474884033203125,1895.4371337890625,0.0,407.9298095703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851680,301.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.69879150390625,0.9990000128746032,1.0,0.5319657921791077,301.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.69879150390625,0.9990000128746032,1.0,0.5601856112480164,301.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.69879150390625,0.9990000128746032,1.0,0.4137511849403381,301.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.69879150390625,0.9990000128746032,1.0,0.5601856112480164,300.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.69879150390625,0.9990000128746032,1.0,2.657279253005981,297.6986694335937,284.95001220703125,299.9964904785156,292.3412780761719,299.9969177246094,301.4775390625,297.697998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680022716522217,5.679996490478516,2.596594458736945e-05,4.393201351165772,1.0,0.1500000059604644,0.0,298.35809326171875,410.0,13274.1923828125,0.0,13467.1650390625,1.0,283.1499938964844,295.9672241210937,295.3370361328125,296.3719177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640014767646789,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.19921875,0.0,20.474884033203125,1895.4371337890625,0.0,407.9298095703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851740,301.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6710510253906,0.9990000128746032,1.0,0.5319656133651733,301.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6710510253906,0.9990000128746032,1.0,0.5601853728294373,301.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6710510253906,0.9990000128746032,1.0,0.4137510359287262,301.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6710510253906,0.9990000128746032,1.0,0.5601853728294373,300.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6710510253906,0.9990000128746032,1.0,2.657278299331665,297.6709289550781,284.95001220703125,299.9649353027344,292.31549072265625,299.96533203125,301.4728088378906,297.6703186035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020809173584,5.679994583129883,2.596597551018931e-05,4.393210887908936,1.0,0.1500000059604644,0.0,298.35894775390625,410.0,13250.1103515625,0.0,13467.162109375,1.0,283.1499938964844,295.94195556640625,295.31085205078125,296.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630621671676636,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.63330078125,0.0,20.474884033203125,1895.4371337890625,0.0,405.6273498535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851800,301.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.669921875,0.9990000128746032,1.0,0.5319656133651733,301.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.669921875,0.9990000128746032,1.0,0.5601853728294373,301.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.669921875,0.9990000128746032,1.0,0.4137510061264038,301.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.669921875,0.9990000128746032,1.0,0.5601853728294373,300.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.669921875,0.9990000128746032,1.0,2.657278299331665,297.6697998046875,284.95001220703125,299.96368408203125,292.31451416015625,299.96405029296875,301.4726257324219,297.6692199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994583129883,2.596597732917872e-05,4.393211364746094,1.0,0.1500000059604644,0.0,298.3589782714844,410.0,13249.130859375,0.0,13467.1611328125,1.0,283.1499938964844,295.9409484863281,295.309814453125,296.341552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463018387556076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.37255859375,0.0,20.474884033203125,1895.4371337890625,0.0,405.5203247070313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851860,301.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6436462402344,0.9990000128746032,1.0,0.5319653153419495,301.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6436462402344,0.9990000128746032,1.0,0.5601851344108582,301.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6436462402344,0.9990000128746032,1.0,0.4137508273124695,301.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6436462402344,0.9990000128746032,1.0,0.5601851344108582,300.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6436462402344,0.9990000128746032,1.0,2.657277107238769,297.6435241699219,284.95001220703125,299.9338684082031,292.29266357421875,299.9342346191406,301.46783447265625,297.6429748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017948150635,5.679991722106934,2.596601734694559e-05,4.393223762512207,1.0,0.1500000059604644,0.0,298.360107421875,410.0,13226.580078125,0.0,13467.15625,1.0,283.1499938964844,295.9167785644531,295.2875061035156,296.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619331657886505,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.64990234375,0.0,20.474884033203125,1895.4371337890625,0.0,402.87701416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851920,301.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6436462402344,0.9990000128746032,1.0,0.5319653153419495,301.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6436462402344,0.9990000128746032,1.0,0.5601851344108582,301.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6436462402344,0.9990000128746032,1.0,0.4137508273124695,301.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6436462402344,0.9990000128746032,1.0,0.5601851344108582,300.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6436462402344,0.9990000128746032,1.0,2.657277107238769,297.6435241699219,284.95001220703125,299.9338684082031,292.29266357421875,299.9342346191406,301.46783447265625,297.6429748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017948150635,5.679991722106934,2.596601734694559e-05,4.393223762512207,1.0,0.1500000059604644,0.0,298.360107421875,410.0,13226.580078125,0.0,13467.15625,1.0,283.1499938964844,295.9167785644531,295.2875061035156,296.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619331657886505,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.64990234375,0.0,20.474884033203125,1895.4371337890625,0.0,402.87701416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17851980,301.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200256347656,0.9990000128746032,1.0,0.5319650173187256,301.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200256347656,0.9990000128746032,1.0,0.5601847767829895,301.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200256347656,0.9990000128746032,1.0,0.4137505888938904,301.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200256347656,0.9990000128746032,1.0,0.5601847767829895,300.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200256347656,0.9990000128746032,1.0,2.657275438308716,297.61993408203125,284.95001220703125,299.90728759765625,292.27606201171875,299.9075927734375,301.4634094238281,297.61944580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966066459659487e-05,4.3932390213012695,1.0,0.1500000059604644,0.0,298.3614807128906,410.0,13206.630859375,0.0,13467.150390625,1.0,283.1499938964844,295.89483642578125,295.2702331542969,296.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607176482677459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.068359375,0.0,20.474884033203125,1895.4371337890625,0.0,399.93658447265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852040,301.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200256347656,0.9990000128746032,1.0,0.5319650173187256,301.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200256347656,0.9990000128746032,1.0,0.5601847767829895,301.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200256347656,0.9990000128746032,1.0,0.4137505888938904,301.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200256347656,0.9990000128746032,1.0,0.5601847767829895,300.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200256347656,0.9990000128746032,1.0,2.657275438308716,297.61993408203125,284.95001220703125,299.90728759765625,292.27606201171875,299.9075927734375,301.4634094238281,297.61944580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966066459659487e-05,4.3932390213012695,1.0,0.1500000059604644,0.0,298.3614807128906,410.0,13206.630859375,0.0,13467.150390625,1.0,283.1499938964844,295.89483642578125,295.2702331542969,296.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607176482677459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.068359375,0.0,20.474884033203125,1895.4371337890625,0.0,399.93658447265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852100,301.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6094055175781,0.9990000128746032,1.0,0.5319648385047913,301.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6094055175781,0.9990000128746032,1.0,0.5601845979690552,301.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6094055175781,0.9990000128746032,1.0,0.4137504398822784,301.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6094055175781,0.9990000128746032,1.0,0.5601845979690552,300.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6094055175781,0.9990000128746032,1.0,2.6572744846343994,297.6093139648437,284.95001220703125,299.89532470703125,292.2698669433594,299.8956604003906,301.46142578125,297.6088562011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986953735352,2.596609374450054e-05,4.393247604370117,1.0,0.1500000059604644,0.0,298.3622741699219,410.0,13197.8125,0.0,13467.146484375,1.0,283.1499938964844,295.88482666015625,295.2637634277344,296.2880249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600693583488464,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.271484375,0.0,20.474884033203125,1895.4371337890625,0.0,398.3770446777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852160,301.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5995178222656,0.9990000128746032,1.0,0.5319646596908569,301.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5995178222656,0.9990000128746032,1.0,0.5601844191551208,301.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5995178222656,0.9990000128746032,1.0,0.4137502908706665,301.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5995178222656,0.9990000128746032,1.0,0.5601844191551208,300.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5995178222656,0.9990000128746032,1.0,2.657273769378662,297.59942626953125,284.95001220703125,299.88427734375,292.26513671875,299.88458251953125,301.4595642089844,297.5989990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.5966122848331e-05,4.393256664276123,1.0,0.1500000059604644,0.0,298.3631286621094,410.0,13189.6923828125,0.0,13467.142578125,1.0,283.1499938964844,295.87548828125,295.2586975097656,296.28155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459386944770813,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.79248046875,0.0,20.474884033203125,1895.4371337890625,0.0,396.741943359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852220,301.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.5319642424583435,301.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.5601840019226074,301.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.4137499630451202,301.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.5601840019226074,300.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,2.65727162361145,297.5821533203125,284.95001220703125,299.8650817871094,292.2601928710937,299.86529541015625,301.45635986328125,297.581787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006504058838,5.679980754852295,2.5966188331949525e-05,4.393277168273926,1.0,0.1500000059604644,0.0,298.3649597167969,410.0,13175.7109375,0.0,13467.134765625,1.0,283.1499938964844,295.8589172363281,295.25323486328125,296.2733764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579587280750274,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.90087890625,0.0,20.474884033203125,1895.4371337890625,0.0,393.3411865234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852280,301.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.5319642424583435,301.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.5601840019226074,301.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.4137499630451202,301.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.5601840019226074,300.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,2.65727162361145,297.5821533203125,284.95001220703125,299.8650817871094,292.2601928710937,299.86529541015625,301.45635986328125,297.581787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006504058838,5.679980754852295,2.5966188331949525e-05,4.393277168273926,1.0,0.1500000059604644,0.0,298.3649597167969,410.0,13175.7109375,0.0,13467.134765625,1.0,283.1499938964844,295.8589172363281,295.25323486328125,296.2733764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579587280750274,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.90087890625,0.0,20.474884033203125,1895.4371337890625,0.0,393.3411865234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852340,301.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.56854248046875,0.9990000128746032,1.0,0.5319637656211853,301.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.56854248046875,0.9990000128746032,1.0,0.5601834654808044,301.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.56854248046875,0.9990000128746032,1.0,0.4137496054172516,301.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.56854248046875,0.9990000128746032,1.0,0.5601834654808044,300.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.56854248046875,0.9990000128746032,1.0,2.657269239425659,297.5684814453125,284.95001220703125,299.8500061035156,292.2616271972656,299.8502502441406,301.4538879394531,297.5682067871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.1500000059604644,0.0,298.3670654296875,410.0,13165.224609375,0.0,13467.125,1.0,283.1499938964844,295.84539794921875,295.2543029785156,296.2719116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564427733421325,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.49853515625,0.0,20.474884033203125,1895.4371337890625,0.0,389.7629699707031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852400,301.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.56854248046875,0.9990000128746032,1.0,0.5319637656211853,301.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.56854248046875,0.9990000128746032,1.0,0.5601834654808044,301.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.56854248046875,0.9990000128746032,1.0,0.4137496054172516,301.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.56854248046875,0.9990000128746032,1.0,0.5601834654808044,300.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.56854248046875,0.9990000128746032,1.0,2.657269239425659,297.5684814453125,284.95001220703125,299.8500061035156,292.2616271972656,299.8502502441406,301.4538879394531,297.5682067871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.1500000059604644,0.0,298.3670654296875,410.0,13165.224609375,0.0,13467.125,1.0,283.1499938964844,295.84539794921875,295.2543029785156,296.2719116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564427733421325,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.49853515625,0.0,20.474884033203125,1895.4371337890625,0.0,389.7629699707031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852460,301.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5579528808594,0.9990000128746032,1.0,0.5319632887840271,301.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5579528808594,0.9990000128746032,1.0,0.5601829290390015,301.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5579528808594,0.9990000128746032,1.0,0.4137492179870605,301.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5579528808594,0.9990000128746032,1.0,0.5601829290390015,300.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5579528808594,0.9990000128746032,1.0,2.657266616821289,297.55792236328125,284.95001220703125,299.8385009765625,292.2685241699219,299.83868408203125,301.4521789550781,297.5577087402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996490478516,5.679970264434815,2.5966342946048823e-05,4.393325328826904,1.0,0.1500000059604644,0.0,298.3693542480469,410.0,13157.33203125,0.0,13467.115234375,1.0,283.1499938964844,295.8347473144531,295.26123046875,296.27667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549481570720672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.4013671875,0.0,20.474884033203125,1895.4371337890625,0.0,386.2662963867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852520,301.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5579528808594,0.9990000128746032,1.0,0.5319632887840271,301.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5579528808594,0.9990000128746032,1.0,0.5601829290390015,301.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5579528808594,0.9990000128746032,1.0,0.4137492179870605,301.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5579528808594,0.9990000128746032,1.0,0.5601829290390015,300.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5579528808594,0.9990000128746032,1.0,2.657266616821289,297.55792236328125,284.95001220703125,299.8385009765625,292.2685241699219,299.83868408203125,301.4521789550781,297.5577087402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996490478516,5.679970264434815,2.5966342946048823e-05,4.393325328826904,1.0,0.1500000059604644,0.0,298.3693542480469,410.0,13157.33203125,0.0,13467.115234375,1.0,283.1499938964844,295.8347473144531,295.26123046875,296.27667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549481570720672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.4013671875,0.0,20.474884033203125,1895.4371337890625,0.0,386.2662963867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
