time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852580,301.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5498962402344,0.9990000128746032,1.0,0.5319627523422241,301.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5498962402344,0.9990000128746032,1.0,0.5601823925971985,301.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5498962402344,0.9990000128746032,1.0,0.4137487709522247,301.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5498962402344,0.9990000128746032,1.0,0.5601823925971985,300.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5498962402344,0.9990000128746032,1.0,2.657263994216919,297.54986572265625,284.95001220703125,299.8297424316406,292.279541015625,299.8298645019531,301.45123291015625,297.5496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352031707764,1.0,0.1500000059604644,0.0,298.371826171875,410.0,13151.373046875,0.0,13467.103515625,1.0,283.1499938964844,295.8265380859375,295.2728881835937,296.28668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536286890506744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.365234375,0.0,20.474884033203125,1895.4371337890625,0.0,383.2048034667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852640,301.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5498962402344,0.9990000128746032,1.0,0.5319627523422241,301.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5498962402344,0.9990000128746032,1.0,0.5601823925971985,301.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5498962402344,0.9990000128746032,1.0,0.4137487709522247,301.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5498962402344,0.9990000128746032,1.0,0.5601823925971985,300.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5498962402344,0.9990000128746032,1.0,2.657263994216919,297.54986572265625,284.95001220703125,299.8297424316406,292.279541015625,299.8298645019531,301.45123291015625,297.5496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352031707764,1.0,0.1500000059604644,0.0,298.371826171875,410.0,13151.373046875,0.0,13467.103515625,1.0,283.1499938964844,295.8265380859375,295.2728881835937,296.28668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536286890506744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.365234375,0.0,20.474884033203125,1895.4371337890625,0.0,383.2048034667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852700,301.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.54669189453125,0.9990000128746032,1.0,0.5319624543190002,301.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.54669189453125,0.9990000128746032,1.0,0.5601820349693298,301.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.54669189453125,0.9990000128746032,1.0,0.413748562335968,301.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.54669189453125,0.9990000128746032,1.0,0.5601820349693298,300.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.54669189453125,0.9990000128746032,1.0,2.6572625637054443,297.54669189453125,284.95001220703125,299.8263244628906,292.2865295410156,299.8264465332031,301.4510192871094,297.5465393066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679987907409668,5.679961681365967,2.5966475732275285e-05,4.393366813659668,1.0,0.1500000059604644,0.0,298.3731384277344,410.0,13149.14453125,0.0,13467.09765625,1.0,283.1499938964844,295.8232116699219,295.2802124023437,296.2933044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530198872089386,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.6826171875,0.0,20.474884033203125,1895.4371337890625,0.0,381.80023193359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852760,301.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5440368652344,0.9990000128746032,1.0,0.5319621562957764,301.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5440368652344,0.9990000128746032,1.0,0.560181736946106,301.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5440368652344,0.9990000128746032,1.0,0.4137483239173889,301.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5440368652344,0.9990000128746032,1.0,0.560181736946106,300.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5440368652344,0.9990000128746032,1.0,2.65726089477539,297.5440368652344,284.95001220703125,299.8235168457031,292.29443359375,299.8236083984375,301.450927734375,297.5439147949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799845695495605,5.679958343505859,2.5966523025999777e-05,4.393381595611572,1.0,0.1500000059604644,0.0,298.37451171875,410.0,13147.3515625,0.0,13467.091796875,1.0,283.1499938964844,295.8204040527344,295.28839111328125,296.3009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452436625957489,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.20458984375,0.0,20.474884033203125,1895.4371337890625,0.0,380.459228515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852820,301.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.54034423828125,0.9990000128746032,1.0,0.5319615006446838,301.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.54034423828125,0.9990000128746032,1.0,0.5601810216903687,301.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.54034423828125,0.9990000128746032,1.0,0.4137478172779083,301.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.54034423828125,0.9990000128746032,1.0,0.5601810216903687,300.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.54034423828125,0.9990000128746032,1.0,2.6572577953338623,297.5403137207031,284.95001220703125,299.819580078125,292.3128662109375,299.8197021484375,301.4513244628906,297.5402526855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977893829346,5.6799516677856445,2.596662670839578e-05,4.393413543701172,1.0,0.1500000059604644,0.0,298.3774108886719,410.0,13145.0859375,0.0,13467.0791015625,1.0,283.1499938964844,295.81622314453125,295.30743408203125,296.3189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513619542121887,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.87109375,0.0,20.474884033203125,1895.4371337890625,0.0,378.00042724609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852880,301.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.54034423828125,0.9990000128746032,1.0,0.5319615006446838,301.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.54034423828125,0.9990000128746032,1.0,0.5601810216903687,301.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.54034423828125,0.9990000128746032,1.0,0.4137478172779083,301.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.54034423828125,0.9990000128746032,1.0,0.5601810216903687,300.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.54034423828125,0.9990000128746032,1.0,2.6572577953338623,297.5403137207031,284.95001220703125,299.819580078125,292.3128662109375,299.8197021484375,301.4513244628906,297.5402526855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977893829346,5.6799516677856445,2.596662670839578e-05,4.393413543701172,1.0,0.1500000059604644,0.0,298.3774108886719,410.0,13145.0859375,0.0,13467.0791015625,1.0,283.1499938964844,295.81622314453125,295.30743408203125,296.3189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513619542121887,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.87109375,0.0,20.474884033203125,1895.4371337890625,0.0,378.00042724609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17852940,301.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5384521484375,0.9990000128746032,1.0,0.5319607853889465,301.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5384521484375,0.9990000128746032,1.0,0.5601803064346313,301.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5384521484375,0.9990000128746032,1.0,0.4137472510337829,301.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5384521484375,0.9990000128746032,1.0,0.5601803064346313,300.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5384521484375,0.9990000128746032,1.0,2.657254219055176,297.5384521484375,284.95001220703125,299.8178100585937,292.3345947265625,299.81787109375,301.4522705078125,297.5384216308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944515228272,2.59667394857388e-05,4.393448829650879,1.0,0.1500000059604644,0.0,298.380615234375,410.0,13144.3828125,0.0,13467.064453125,1.0,283.1499938964844,295.8137512207031,295.3295288085937,296.34033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503526389598846,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.25439453125,0.0,20.474884033203125,1895.4371337890625,0.0,375.70501708984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853000,301.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5384521484375,0.9990000128746032,1.0,0.5319607853889465,301.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5384521484375,0.9990000128746032,1.0,0.5601803064346313,301.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5384521484375,0.9990000128746032,1.0,0.4137472510337829,301.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5384521484375,0.9990000128746032,1.0,0.5601803064346313,300.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5384521484375,0.9990000128746032,1.0,2.657254219055176,297.5384521484375,284.95001220703125,299.8178100585937,292.3345947265625,299.81787109375,301.4522705078125,297.5384216308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944515228272,2.59667394857388e-05,4.393448829650879,1.0,0.1500000059604644,0.0,298.380615234375,410.0,13144.3828125,0.0,13467.064453125,1.0,283.1499938964844,295.8137512207031,295.3295288085937,296.34033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503526389598846,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.25439453125,0.0,20.474884033203125,1895.4371337890625,0.0,375.70501708984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853060,301.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5382385253906,0.9990000128746032,1.0,0.5319599509239197,301.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5382385253906,0.9990000128746032,1.0,0.5601794719696045,301.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5382385253906,0.9990000128746032,1.0,0.4137466549873352,301.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5382385253906,0.9990000128746032,1.0,0.5601794719696045,300.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5382385253906,0.9990000128746032,1.0,2.657250165939331,297.5382385253906,284.95001220703125,299.8179016113281,292.3592834472656,299.8179626464844,301.4536437988281,297.5382385253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679936408996582,2.596686317701824e-05,4.393486976623535,1.0,0.1500000059604644,0.0,298.3841247558594,410.0,13145.1298828125,0.0,13467.048828125,1.0,283.1499938964844,295.8128356933594,295.3544921875,296.3647766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493878185749054,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.3037109375,0.0,20.474884033203125,1895.4371337890625,0.0,373.5234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853120,301.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5382385253906,0.9990000128746032,1.0,0.5319599509239197,301.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5382385253906,0.9990000128746032,1.0,0.5601794719696045,301.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5382385253906,0.9990000128746032,1.0,0.4137466549873352,301.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5382385253906,0.9990000128746032,1.0,0.5601794719696045,300.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5382385253906,0.9990000128746032,1.0,2.657250165939331,297.5382385253906,284.95001220703125,299.8179016113281,292.3592834472656,299.8179626464844,301.4536437988281,297.5382385253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679936408996582,2.596686317701824e-05,4.393486976623535,1.0,0.1500000059604644,0.0,298.3841247558594,410.0,13145.1298828125,0.0,13467.048828125,1.0,283.1499938964844,295.8128356933594,295.3544921875,296.3647766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493878185749054,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.3037109375,0.0,20.474884033203125,1895.4371337890625,0.0,373.5234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853180,301.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.53955078125,0.9990000128746032,1.0,0.5319592356681824,301.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.53955078125,0.9990000128746032,1.0,0.5601786971092224,301.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.53955078125,0.9990000128746032,1.0,0.4137460887432098,301.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.53955078125,0.9990000128746032,1.0,0.5601786971092224,300.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.53955078125,0.9990000128746032,1.0,2.6572465896606445,297.53955078125,284.95001220703125,299.8197021484375,292.38671875,299.8197631835937,301.4552001953125,297.5395812988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679954528808594,5.679928302764893,2.5966979592340067e-05,4.393523216247559,1.0,0.1500000059604644,0.0,298.3874206542969,410.0,13147.150390625,0.0,13467.0341796875,1.0,283.1499938964844,295.81329345703125,295.38214111328125,296.3920288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448461651802063,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.96484375,0.0,20.474884033203125,1895.4371337890625,0.0,371.4406127929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853240,301.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.53955078125,0.9990000128746032,1.0,0.5319592356681824,301.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.53955078125,0.9990000128746032,1.0,0.5601786971092224,301.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.53955078125,0.9990000128746032,1.0,0.4137460887432098,301.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.53955078125,0.9990000128746032,1.0,0.5601786971092224,300.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.53955078125,0.9990000128746032,1.0,2.6572465896606445,297.53955078125,284.95001220703125,299.8197021484375,292.38671875,299.8197631835937,301.4552001953125,297.5395812988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679954528808594,5.679928302764893,2.5966979592340067e-05,4.393523216247559,1.0,0.1500000059604644,0.0,298.3874206542969,410.0,13147.150390625,0.0,13467.0341796875,1.0,283.1499938964844,295.81329345703125,295.38214111328125,296.3920288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448461651802063,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.96484375,0.0,20.474884033203125,1895.4371337890625,0.0,371.4406127929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853300,301.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5406494140625,0.9990000128746032,1.0,0.5319589376449585,301.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5406494140625,0.9990000128746032,1.0,0.5601783990859985,301.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5406494140625,0.9990000128746032,1.0,0.4137458503246307,301.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5406494140625,0.9990000128746032,1.0,0.5601783990859985,300.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5406494140625,0.9990000128746032,1.0,2.65724515914917,297.5406494140625,284.95001220703125,299.8211975097656,292.4013671875,299.8211669921875,301.4560852050781,297.54071044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679925441741943,2.596702688606456e-05,4.393537998199463,1.0,0.1500000059604644,0.0,298.3887939453125,410.0,13148.556640625,0.0,13467.02734375,1.0,283.1499938964844,295.8139343261719,295.3967590332031,296.406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479982852935791,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.97900390625,0.0,20.474884033203125,1895.4371337890625,0.0,370.4027099609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853360,301.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5421447753906,0.9990000128746032,1.0,0.5319586396217346,301.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5421447753906,0.9990000128746032,1.0,0.5601780414581299,301.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5421447753906,0.9990000128746032,1.0,0.4137456119060516,301.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5421447753906,0.9990000128746032,1.0,0.5601780414581299,300.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5421447753906,0.9990000128746032,1.0,2.657243490219116,297.54217529296875,284.95001220703125,299.822998046875,292.41656494140625,299.8230285644531,301.45709228515625,297.542236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707599877845e-05,4.393553256988525,1.0,0.1500000059604644,0.0,298.3901672363281,410.0,13150.294921875,0.0,13467.021484375,1.0,283.1499938964844,295.8149719238281,295.4121398925781,296.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447563886642456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.16357421875,0.0,20.474884033203125,1895.4371337890625,0.0,369.4322509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853420,301.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.54595947265625,0.9990000128746032,1.0,0.531957745552063,301.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.54595947265625,0.9990000128746032,1.0,0.5601771473884583,301.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.54595947265625,0.9990000128746032,1.0,0.4137449264526367,301.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.54595947265625,0.9990000128746032,1.0,0.5601771473884583,300.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.54595947265625,0.9990000128746032,1.0,2.6572391986846924,297.5459899902344,284.95001220703125,299.8275756835937,292.4485778808594,299.8276062011719,301.4594116210937,297.5460510253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938793182373,5.67991304397583,2.5967214241973124e-05,4.393596172332764,1.0,0.1500000059604644,0.0,298.39410400390625,410.0,13154.361328125,0.0,13467.00390625,1.0,283.1499938964844,295.8178100585937,295.4444274902344,296.4540405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467319846153259,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.87744140625,0.0,20.474884033203125,1895.4371337890625,0.0,367.58050537109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853480,301.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.54595947265625,0.9990000128746032,1.0,0.531957745552063,301.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.54595947265625,0.9990000128746032,1.0,0.5601771473884583,301.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.54595947265625,0.9990000128746032,1.0,0.4137449264526367,301.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.54595947265625,0.9990000128746032,1.0,0.5601771473884583,300.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.54595947265625,0.9990000128746032,1.0,2.6572391986846924,297.5459899902344,284.95001220703125,299.8275756835937,292.4485778808594,299.8276062011719,301.4594116210937,297.5460510253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938793182373,5.67991304397583,2.5967214241973124e-05,4.393596172332764,1.0,0.1500000059604644,0.0,298.39410400390625,410.0,13154.361328125,0.0,13467.00390625,1.0,283.1499938964844,295.8178100585937,295.4444274902344,296.4540405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467319846153259,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.87744140625,0.0,20.474884033203125,1895.4371337890625,0.0,367.58050537109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853540,301.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5506896972656,0.9990000128746032,1.0,0.5319563150405884,301.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5506896972656,0.9990000128746032,1.0,0.5601756572723389,301.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5506896972656,0.9990000128746032,1.0,0.4137438237667084,301.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5506896972656,0.9990000128746032,1.0,0.5601756572723389,300.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5506896972656,0.9990000128746032,1.0,2.65723204612732,297.5507202148437,284.95001220703125,299.8332214355469,292.482421875,299.8332214355469,301.4620666503906,297.5508117675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924488067627,5.679898262023926,2.596743797766976e-05,4.393665790557861,1.0,0.1500000059604644,0.0,298.40045166015625,410.0,13159.1884765625,0.0,13466.9755859375,1.0,283.1499938964844,295.8215026855469,295.478515625,296.4882507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459458291530609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.98779296875,0.0,20.474884033203125,1895.4371337890625,0.0,365.838623046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853600,301.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5506896972656,0.9990000128746032,1.0,0.5319563150405884,301.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5506896972656,0.9990000128746032,1.0,0.5601756572723389,301.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5506896972656,0.9990000128746032,1.0,0.4137438237667084,301.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5506896972656,0.9990000128746032,1.0,0.5601756572723389,300.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5506896972656,0.9990000128746032,1.0,2.65723204612732,297.5507202148437,284.95001220703125,299.8332214355469,292.482421875,299.8332214355469,301.4620666503906,297.5508117675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924488067627,5.679898262023926,2.596743797766976e-05,4.393665790557861,1.0,0.1500000059604644,0.0,298.40045166015625,410.0,13159.1884765625,0.0,13466.9755859375,1.0,283.1499938964844,295.8215026855469,295.478515625,296.4882507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459458291530609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.98779296875,0.0,20.474884033203125,1895.4371337890625,0.0,365.838623046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853660,301.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.55621337890625,0.9990000128746032,1.0,0.5319543480873108,301.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.55621337890625,0.9990000128746032,1.0,0.560173511505127,301.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.55621337890625,0.9990000128746032,1.0,0.4137422442436218,301.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.55621337890625,0.9990000128746032,1.0,0.560173511505127,300.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.55621337890625,0.9990000128746032,1.0,2.657222032546997,297.5562438964844,284.95001220703125,299.8397216796875,292.5178527832031,299.8397216796875,301.4650573730469,297.5563659667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903030395508,5.679877281188965,2.596775630081538e-05,4.393764972686768,1.0,0.1500000059604644,0.0,298.40948486328125,410.0,13164.650390625,0.0,13466.9345703125,1.0,283.1499938964844,295.82598876953125,295.5141906738281,296.524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452121257781982,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.4453125,0.0,20.474884033203125,1895.4371337890625,0.0,364.2200317382813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853720,301.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.55621337890625,0.9990000128746032,1.0,0.5319543480873108,301.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.55621337890625,0.9990000128746032,1.0,0.560173511505127,301.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.55621337890625,0.9990000128746032,1.0,0.4137422442436218,301.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.55621337890625,0.9990000128746032,1.0,0.560173511505127,300.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.55621337890625,0.9990000128746032,1.0,2.657222032546997,297.5562438964844,284.95001220703125,299.8397216796875,292.5178527832031,299.8397216796875,301.4650573730469,297.5563659667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903030395508,5.679877281188965,2.596775630081538e-05,4.393764972686768,1.0,0.1500000059604644,0.0,298.40948486328125,410.0,13164.650390625,0.0,13466.9345703125,1.0,283.1499938964844,295.82598876953125,295.5141906738281,296.524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452121257781982,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.4453125,0.0,20.474884033203125,1895.4371337890625,0.0,364.2200317382813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853780,301.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5623474121094,0.9990000128746032,1.0,0.5319517850875854,301.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5623474121094,0.9990000128746032,1.0,0.5601708292961121,301.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5623474121094,0.9990000128746032,1.0,0.4137402772903442,301.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5623474121094,0.9990000128746032,1.0,0.5601708292961121,300.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5623474121094,0.9990000128746032,1.0,2.6572093963623047,297.5623779296875,284.95001220703125,299.8468933105469,292.5545654296875,299.84686279296875,301.46826171875,297.5625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.679851055145264,2.596815465949476e-05,4.393889427185059,1.0,0.1500000059604644,0.0,298.4208068847656,410.0,13170.546875,0.0,13466.8837890625,1.0,283.1499938964844,295.8310852050781,295.5511474609375,296.5614929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444526731967926,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.171875,0.0,20.474884033203125,1895.4371337890625,0.0,362.7141418457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853840,301.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5623474121094,0.9990000128746032,1.0,0.5319517850875854,301.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5623474121094,0.9990000128746032,1.0,0.5601708292961121,301.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5623474121094,0.9990000128746032,1.0,0.4137402772903442,301.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5623474121094,0.9990000128746032,1.0,0.5601708292961121,300.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5623474121094,0.9990000128746032,1.0,2.6572093963623047,297.5623779296875,284.95001220703125,299.8468933105469,292.5545654296875,299.84686279296875,301.46826171875,297.5625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.679851055145264,2.596815465949476e-05,4.393889427185059,1.0,0.1500000059604644,0.0,298.4208068847656,410.0,13170.546875,0.0,13466.8837890625,1.0,283.1499938964844,295.8310852050781,295.5511474609375,296.5614929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444526731967926,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.171875,0.0,20.474884033203125,1895.4371337890625,0.0,362.7141418457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853900,301.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5655517578125,0.9990000128746032,1.0,0.5319504737854004,301.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5655517578125,0.9990000128746032,1.0,0.5601694583892822,301.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5655517578125,0.9990000128746032,1.0,0.413739264011383,301.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5655517578125,0.9990000128746032,1.0,0.5601694583892822,300.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5655517578125,0.9990000128746032,1.0,2.65720272064209,297.5655822753906,284.95001220703125,299.85064697265625,292.5733337402344,299.8505859375,301.4699401855469,297.56573486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862976074219,5.679837226867676,2.5968363843276165e-05,4.393954277038574,1.0,0.1500000059604644,0.0,298.4267578125,410.0,13173.603515625,0.0,13466.857421875,1.0,283.1499938964844,295.8337707519531,295.5699462890625,296.58056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441953897476196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.1064453125,0.0,20.474884033203125,1895.4371337890625,0.0,361.9881896972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17853960,301.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5688781738281,0.9990000128746032,1.0,0.5319492220878601,301.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5688781738281,0.9990000128746032,1.0,0.5601681470870972,301.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5688781738281,0.9990000128746032,1.0,0.4137382805347442,301.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5688781738281,0.9990000128746032,1.0,0.5601681470870972,300.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5688781738281,0.9990000128746032,1.0,2.657196521759033,297.56890869140625,284.95001220703125,299.8544921875,292.59228515625,299.8544616699219,301.4716796875,297.5690612792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679850101470947,5.679824352264404,2.596856029413175e-05,4.394015312194824,1.0,0.1500000059604644,0.0,298.43231201171875,410.0,13176.732421875,0.0,13466.83203125,1.0,283.1499938964844,295.8365783691406,295.58905029296875,296.59991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443885862827301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.09912109375,0.0,20.474884033203125,1895.4371337890625,0.0,361.3113403320313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854020,301.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5756530761719,0.9990000128746032,1.0,0.5319468975067139,301.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5756530761719,0.9990000128746032,1.0,0.5601657032966614,301.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5756530761719,0.9990000128746032,1.0,0.4137364625930786,301.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5756530761719,0.9990000128746032,1.0,0.5601657032966614,300.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5756530761719,0.9990000128746032,1.0,2.657184839248657,297.57568359375,284.95001220703125,299.8623352050781,292.6307373046875,299.8622741699219,301.4752502441406,297.5758361816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825782775879,5.679800033569336,2.5968929548980668e-05,4.394130229949951,1.0,0.1500000059604644,0.0,298.4428100585937,410.0,13183.0380859375,0.0,13466.78515625,1.0,283.1499938964844,295.8424072265625,295.62774658203125,296.6391906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432994425296783,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.17138671875,0.0,20.474884033203125,1895.4371337890625,0.0,360.0321350097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854080,301.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5756530761719,0.9990000128746032,1.0,0.5319468975067139,301.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5756530761719,0.9990000128746032,1.0,0.5601657032966614,301.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5756530761719,0.9990000128746032,1.0,0.4137364625930786,301.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5756530761719,0.9990000128746032,1.0,0.5601657032966614,300.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5756530761719,0.9990000128746032,1.0,2.657184839248657,297.57568359375,284.95001220703125,299.8623352050781,292.6307373046875,299.8622741699219,301.4752502441406,297.5758361816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825782775879,5.679800033569336,2.5968929548980668e-05,4.394130229949951,1.0,0.1500000059604644,0.0,298.4428100585937,410.0,13183.0380859375,0.0,13466.78515625,1.0,283.1499938964844,295.8424072265625,295.62774658203125,296.6391906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432994425296783,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.17138671875,0.0,20.474884033203125,1895.4371337890625,0.0,360.0321350097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854140,301.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.58251953125,0.9990000128746032,1.0,0.5319445729255676,301.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.58251953125,0.9990000128746032,1.0,0.5601632595062256,301.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.58251953125,0.9990000128746032,1.0,0.4137346744537353,301.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.58251953125,0.9990000128746032,1.0,0.5601632595062256,300.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.58251953125,0.9990000128746032,1.0,2.657173156738281,297.5825500488281,284.95001220703125,299.8702087402344,292.6695861816406,299.8701477050781,301.4789123535156,297.58270263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679801940917969,5.679775714874268,2.5969296984840184e-05,4.394244194030762,1.0,0.1500000059604644,0.0,298.4532165527344,410.0,13189.3046875,0.0,13466.73828125,1.0,283.1499938964844,295.8483581542969,295.6668701171875,296.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442770391702652,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.31884765625,0.0,20.474884033203125,1895.4371337890625,0.0,358.8817749023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854200,301.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.58251953125,0.9990000128746032,1.0,0.5319445729255676,301.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.58251953125,0.9990000128746032,1.0,0.5601632595062256,301.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.58251953125,0.9990000128746032,1.0,0.4137346744537353,301.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.58251953125,0.9990000128746032,1.0,0.5601632595062256,300.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.58251953125,0.9990000128746032,1.0,2.657173156738281,297.5825500488281,284.95001220703125,299.8702087402344,292.6695861816406,299.8701477050781,301.4789123535156,297.58270263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679801940917969,5.679775714874268,2.5969296984840184e-05,4.394244194030762,1.0,0.1500000059604644,0.0,298.4532165527344,410.0,13189.3046875,0.0,13466.73828125,1.0,283.1499938964844,295.8483581542969,295.6668701171875,296.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442770391702652,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.31884765625,0.0,20.474884033203125,1895.4371337890625,0.0,358.8817749023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854260,301.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892639160156,0.9990000128746032,1.0,0.5319422483444214,301.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892639160156,0.9990000128746032,1.0,0.5601608157157898,301.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892639160156,0.9990000128746032,1.0,0.4137328565120697,301.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892639160156,0.9990000128746032,1.0,0.5601608157157898,300.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892639160156,0.9990000128746032,1.0,2.6571617126464844,297.5892639160156,284.95001220703125,299.8779296875,292.7086181640625,299.8778076171875,301.48260498046875,297.58941650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.5969660782720894e-05,4.394357681274414,1.0,0.1500000059604644,0.0,298.4635925292969,410.0,13195.34375,0.0,13466.6923828125,1.0,283.1499938964844,295.854248046875,295.70611572265625,296.718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422953724861145,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.46826171875,0.0,20.474884033203125,1895.4371337890625,0.0,357.8518371582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854320,301.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892639160156,0.9990000128746032,1.0,0.5319422483444214,301.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892639160156,0.9990000128746032,1.0,0.5601608157157898,301.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892639160156,0.9990000128746032,1.0,0.4137328565120697,301.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892639160156,0.9990000128746032,1.0,0.5601608157157898,300.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5892639160156,0.9990000128746032,1.0,2.6571617126464844,297.5892639160156,284.95001220703125,299.8779296875,292.7086181640625,299.8778076171875,301.48260498046875,297.58941650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.5969660782720894e-05,4.394357681274414,1.0,0.1500000059604644,0.0,298.4635925292969,410.0,13195.34375,0.0,13466.6923828125,1.0,283.1499938964844,295.854248046875,295.70611572265625,296.718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422953724861145,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.46826171875,0.0,20.474884033203125,1895.4371337890625,0.0,357.8518371582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854380,301.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5956726074219,0.9990000128746032,1.0,0.5319399833679199,301.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5956726074219,0.9990000128746032,1.0,0.5601584315299988,301.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5956726074219,0.9990000128746032,1.0,0.4137310981750488,301.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5956726074219,0.9990000128746032,1.0,0.5601584315299988,300.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5956726074219,0.9990000128746032,1.0,2.6571502685546875,297.595703125,284.95001220703125,299.8852233886719,292.7474975585937,299.8851013183594,301.4862365722656,297.5958251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.59700227616122e-05,4.39447021484375,1.0,0.1500000059604644,0.0,298.4738464355469,410.0,13201.0087890625,0.0,13466.6455078125,1.0,283.1499938964844,295.8599548339844,295.7452087402344,296.7589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441870242357254,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.55126953125,0.0,20.474884033203125,1895.4371337890625,0.0,356.932373046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854440,301.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5956726074219,0.9990000128746032,1.0,0.5319399833679199,301.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5956726074219,0.9990000128746032,1.0,0.5601584315299988,301.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5956726074219,0.9990000128746032,1.0,0.4137310981750488,301.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5956726074219,0.9990000128746032,1.0,0.5601584315299988,300.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5956726074219,0.9990000128746032,1.0,2.6571502685546875,297.595703125,284.95001220703125,299.8852233886719,292.7474975585937,299.8851013183594,301.4862365722656,297.5958251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.59700227616122e-05,4.39447021484375,1.0,0.1500000059604644,0.0,298.4738464355469,410.0,13201.0087890625,0.0,13466.6455078125,1.0,283.1499938964844,295.8599548339844,295.7452087402344,296.7589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441870242357254,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.55126953125,0.0,20.474884033203125,1895.4371337890625,0.0,356.932373046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854500,301.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5987243652344,0.9990000128746032,1.0,0.5319388508796692,301.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5987243652344,0.9990000128746032,1.0,0.5601572394371033,301.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5987243652344,0.9990000128746032,1.0,0.4137302041053772,301.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5987243652344,0.9990000128746032,1.0,0.5601572394371033,300.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5987243652344,0.9990000128746032,1.0,2.657144546508789,297.5987548828125,284.95001220703125,299.888671875,292.76678466796875,299.8885498046875,301.488037109375,297.5989074707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679716110229492,2.5970201022573747e-05,4.394525527954102,1.0,0.1500000059604644,0.0,298.4789123535156,410.0,13203.6875,0.0,13466.623046875,1.0,283.1499938964844,295.8627014160156,295.7646484375,296.7787780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416767358779907,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.55615234375,0.0,20.474884033203125,1895.4371337890625,0.0,356.5145874023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854560,301.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6016540527344,0.9990000128746032,1.0,0.5319377183914185,301.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6016540527344,0.9990000128746032,1.0,0.5601560473442078,301.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6016540527344,0.9990000128746032,1.0,0.4137293398380279,301.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6016540527344,0.9990000128746032,1.0,0.5601560473442078,300.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6016540527344,0.9990000128746032,1.0,2.6571390628814697,297.6016540527344,284.95001220703125,299.8919372558594,292.78594970703125,299.8918151855469,301.48980712890625,297.601806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704666137695,2.597037746454589e-05,4.394580841064453,1.0,0.1500000059604644,0.0,298.4839172363281,410.0,13206.1728515625,0.0,13466.6005859375,1.0,283.1499938964844,295.8653564453125,295.783935546875,296.7984924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414970576763153,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.51904296875,0.0,20.474884033203125,1895.4371337890625,0.0,356.1270751953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
