time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854620,301.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.60693359375,0.9990000128746032,1.0,0.5319355130195618,301.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.60693359375,0.9990000128746032,1.0,0.5601537227630615,301.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60693359375,0.9990000128746032,1.0,0.4137276411056518,301.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.60693359375,0.9990000128746032,1.0,0.5601537227630615,300.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.60693359375,0.9990000128746032,1.0,2.657128095626831,297.6069641113281,284.95001220703125,299.8978271484375,292.8236694335937,299.897705078125,301.4932556152344,297.6070556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.5970723072532564e-05,4.394688129425049,1.0,0.1500000059604644,0.0,298.49371337890625,410.0,13210.5869140625,0.0,13466.556640625,1.0,283.1499938964844,295.8702087402344,295.8218994140625,296.8373718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411787390708923,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.29296875,0.0,20.474884033203125,1895.4371337890625,0.0,355.4414978027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854680,301.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.60693359375,0.9990000128746032,1.0,0.5319355130195618,301.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.60693359375,0.9990000128746032,1.0,0.5601537227630615,301.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60693359375,0.9990000128746032,1.0,0.4137276411056518,301.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.60693359375,0.9990000128746032,1.0,0.5601537227630615,300.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.60693359375,0.9990000128746032,1.0,2.657128095626831,297.6069641113281,284.95001220703125,299.8978271484375,292.8236694335937,299.897705078125,301.4932556152344,297.6070556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.5970723072532564e-05,4.394688129425049,1.0,0.1500000059604644,0.0,298.49371337890625,410.0,13210.5869140625,0.0,13466.556640625,1.0,283.1499938964844,295.8702087402344,295.8218994140625,296.8373718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411787390708923,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.29296875,0.0,20.474884033203125,1895.4371337890625,0.0,355.4414978027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854740,301.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6113586425781,0.9990000128746032,1.0,0.5319334268569946,301.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6113586425781,0.9990000128746032,1.0,0.5601515173912048,301.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6113586425781,0.9990000128746032,1.0,0.4137260019779205,301.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6113586425781,0.9990000128746032,1.0,0.5601515173912048,300.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6113586425781,0.9990000128746032,1.0,2.6571176052093506,297.6113586425781,284.95001220703125,299.9027099609375,292.86041259765625,299.90252685546875,301.4964599609375,297.6114501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.5971055947593413e-05,4.394791603088379,1.0,0.1500000059604644,0.0,298.503173828125,410.0,13214.119140625,0.0,13466.5146484375,1.0,283.1499938964844,295.8743896484375,295.8588562011719,296.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409141838550567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.80419921875,0.0,20.474884033203125,1895.4371337890625,0.0,354.8726501464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854800,301.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6113586425781,0.9990000128746032,1.0,0.5319334268569946,301.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6113586425781,0.9990000128746032,1.0,0.5601515173912048,301.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6113586425781,0.9990000128746032,1.0,0.4137260019779205,301.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6113586425781,0.9990000128746032,1.0,0.5601515173912048,300.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6113586425781,0.9990000128746032,1.0,2.6571176052093506,297.6113586425781,284.95001220703125,299.9027099609375,292.86041259765625,299.90252685546875,301.4964599609375,297.6114501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.5971055947593413e-05,4.394791603088379,1.0,0.1500000059604644,0.0,298.503173828125,410.0,13214.119140625,0.0,13466.5146484375,1.0,283.1499938964844,295.8743896484375,295.8588562011719,296.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409141838550567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.80419921875,0.0,20.474884033203125,1895.4371337890625,0.0,354.8726501464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854860,301.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6148986816406,0.9990000128746032,1.0,0.5319314002990723,301.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6148986816406,0.9990000128746032,1.0,0.5601493716239929,301.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6148986816406,0.9990000128746032,1.0,0.413724422454834,301.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6148986816406,0.9990000128746032,1.0,0.5601493716239929,300.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6148986816406,0.9990000128746032,1.0,2.657107353210449,297.6148986816406,284.95001220703125,299.9064025878906,292.8958435058594,299.90631103515625,301.4994506835937,297.6149597167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638862609863,2.597137608972844e-05,4.394891262054443,1.0,0.1500000059604644,0.0,298.51226806640625,410.0,13216.7412109375,0.0,13466.4736328125,1.0,283.1499938964844,295.8778686523437,295.8946838378906,296.9120178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407186806201935,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.0400390625,0.0,20.474884033203125,1895.4371337890625,0.0,354.45281982421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854920,301.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6148986816406,0.9990000128746032,1.0,0.5319314002990723,301.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6148986816406,0.9990000128746032,1.0,0.5601493716239929,301.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6148986816406,0.9990000128746032,1.0,0.413724422454834,301.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6148986816406,0.9990000128746032,1.0,0.5601493716239929,300.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6148986816406,0.9990000128746032,1.0,2.657107353210449,297.6148986816406,284.95001220703125,299.9064025878906,292.8958435058594,299.90631103515625,301.4994506835937,297.6149597167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638862609863,2.597137608972844e-05,4.394891262054443,1.0,0.1500000059604644,0.0,298.51226806640625,410.0,13216.7412109375,0.0,13466.4736328125,1.0,283.1499938964844,295.8778686523437,295.8946838378906,296.9120178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407186806201935,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.0400390625,0.0,20.474884033203125,1895.4371337890625,0.0,354.45281982421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17854980,301.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6170349121094,0.9990000128746032,1.0,0.5319294929504395,301.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6170349121094,0.9990000128746032,1.0,0.5601473450660706,301.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6170349121094,0.9990000128746032,1.0,0.4137229323387146,301.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6170349121094,0.9990000128746032,1.0,0.5601473450660706,300.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6170349121094,0.9990000128746032,1.0,2.6570980548858643,297.6170349121094,284.95001220703125,299.9086303710937,292.9297180175781,299.9084167480469,301.5020751953125,297.6170654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679618835449219,2.5971676222980022e-05,4.394984722137451,1.0,0.1500000059604644,0.0,298.52081298828125,410.0,13217.9541015625,0.0,13466.435546875,1.0,283.1499938964844,295.8802185058594,295.9286804199219,296.94696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405685067176819,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.84033203125,0.0,20.474884033203125,1895.4371337890625,0.0,354.130615234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855040,301.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6170349121094,0.9990000128746032,1.0,0.5319294929504395,301.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6170349121094,0.9990000128746032,1.0,0.5601473450660706,301.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6170349121094,0.9990000128746032,1.0,0.4137229323387146,301.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6170349121094,0.9990000128746032,1.0,0.5601473450660706,300.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6170349121094,0.9990000128746032,1.0,2.6570980548858643,297.6170349121094,284.95001220703125,299.9086303710937,292.9297180175781,299.9084167480469,301.5020751953125,297.6170654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679618835449219,2.5971676222980022e-05,4.394984722137451,1.0,0.1500000059604644,0.0,298.52081298828125,410.0,13217.9541015625,0.0,13466.435546875,1.0,283.1499938964844,295.8802185058594,295.9286804199219,296.94696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405685067176819,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.84033203125,0.0,20.474884033203125,1895.4371337890625,0.0,354.130615234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855100,301.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6177673339844,0.9990000128746032,1.0,0.5319285988807678,301.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6177673339844,0.9990000128746032,1.0,0.5601463913917542,301.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6177673339844,0.9990000128746032,1.0,0.4137222170829773,301.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6177673339844,0.9990000128746032,1.0,0.5601463913917542,300.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6177673339844,0.9990000128746032,1.0,2.6570932865142822,297.6177673339844,284.95001220703125,299.9091491699219,292.94598388671875,299.9090881347656,301.5032958984375,297.6177978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.3950300216674805,1.0,0.1500000059604644,0.0,298.5249328613281,410.0,13218.2763671875,0.0,13466.4169921875,1.0,283.1499938964844,295.881103515625,295.9452209472656,296.9639892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405293464660644,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.13037109375,0.0,20.474884033203125,1895.4371337890625,0.0,354.0466613769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855160,301.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6180725097656,0.9990000128746032,1.0,0.5319277048110962,301.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6180725097656,0.9990000128746032,1.0,0.5601454973220825,301.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6180725097656,0.9990000128746032,1.0,0.4137215316295624,301.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6180725097656,0.9990000128746032,1.0,0.5601454973220825,300.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6180725097656,0.9990000128746032,1.0,2.6570889949798584,297.6180725097656,284.95001220703125,299.90924072265625,292.96173095703125,299.9092102050781,301.50445556640625,297.6181030273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395073413848877,1.0,0.1500000059604644,0.0,298.52886962890625,410.0,13218.0712890625,0.0,13466.3994140625,1.0,283.1499938964844,295.8816833496094,295.96124267578125,296.9804992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405106902122497,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.29638671875,0.0,20.474884033203125,1895.4371337890625,0.0,354.00665283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855220,301.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6172790527344,0.9990000128746032,1.0,0.5319260358810425,301.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6172790527344,0.9990000128746032,1.0,0.560143768787384,301.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6172790527344,0.9990000128746032,1.0,0.4137202501296997,301.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6172790527344,0.9990000128746032,1.0,0.560143768787384,300.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6172790527344,0.9990000128746032,1.0,2.65708065032959,297.6172790527344,284.95001220703125,299.9079895019531,292.9915771484375,299.9078369140625,301.5063171386719,297.61724853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.6795830726623535,2.5972220100811683e-05,4.395153999328613,1.0,0.1500000059604644,0.0,298.5362548828125,410.0,13216.4169921875,0.0,13466.3662109375,1.0,283.1499938964844,295.881591796875,295.9912414550781,297.0113830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404857754707336,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.154296875,0.0,20.474884033203125,1895.4371337890625,0.0,353.9532775878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855280,301.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6172790527344,0.9990000128746032,1.0,0.5319260358810425,301.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6172790527344,0.9990000128746032,1.0,0.560143768787384,301.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6172790527344,0.9990000128746032,1.0,0.4137202501296997,301.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6172790527344,0.9990000128746032,1.0,0.560143768787384,300.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6172790527344,0.9990000128746032,1.0,2.65708065032959,297.6172790527344,284.95001220703125,299.9079895019531,292.9915771484375,299.9078369140625,301.5063171386719,297.61724853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.6795830726623535,2.5972220100811683e-05,4.395153999328613,1.0,0.1500000059604644,0.0,298.5362548828125,410.0,13216.4169921875,0.0,13466.3662109375,1.0,283.1499938964844,295.881591796875,295.9912414550781,297.0113830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404857754707336,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.154296875,0.0,20.474884033203125,1895.4371337890625,0.0,353.9532775878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855340,301.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.5319245457649231,301.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.5601421594619751,301.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.4137190878391266,301.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.5601421594619751,300.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,2.6570732593536377,297.61492919921875,284.95001220703125,299.9046630859375,293.0189819335937,299.9046630859375,301.5077819824219,297.6148681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395228385925293,1.0,0.1500000059604644,0.0,298.54302978515625,410.0,13213.26171875,0.0,13466.3359375,1.0,283.1499938964844,295.8802185058594,296.0190734863281,297.04010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405411779880523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.52294921875,0.0,20.474884033203125,1895.4371337890625,0.0,354.072021484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855400,301.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.5319245457649231,301.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.5601421594619751,301.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.4137190878391266,301.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.5601421594619751,300.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,2.6570732593536377,297.61492919921875,284.95001220703125,299.9046630859375,293.0189819335937,299.9046630859375,301.5077819824219,297.6148681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395228385925293,1.0,0.1500000059604644,0.0,298.54302978515625,410.0,13213.26171875,0.0,13466.3359375,1.0,283.1499938964844,295.8802185058594,296.0190734863281,297.04010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405411779880523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.52294921875,0.0,20.474884033203125,1895.4371337890625,0.0,354.072021484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855460,301.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6104431152344,0.9990000128746032,1.0,0.5319231748580933,301.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6104431152344,0.9990000128746032,1.0,0.5601407289505005,301.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6104431152344,0.9990000128746032,1.0,0.413718044757843,301.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6104431152344,0.9990000128746032,1.0,0.5601407289505005,300.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6104431152344,0.9990000128746032,1.0,2.657066583633423,297.6104431152344,284.95001220703125,299.89910888671875,293.0436706542969,299.89892578125,301.5086364746094,297.6103210449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579257965088,5.679553508758545,2.597267121018376e-05,4.395294189453125,1.0,0.1500000059604644,0.0,298.5490417480469,410.0,13208.0205078125,0.0,13466.30859375,1.0,283.1499938964844,295.87701416015625,296.0438232421875,297.065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406313598155975,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.205078125,0.0,20.474884033203125,1895.4371337890625,0.0,354.2654724121094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855520,301.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6104431152344,0.9990000128746032,1.0,0.5319231748580933,301.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6104431152344,0.9990000128746032,1.0,0.5601407289505005,301.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6104431152344,0.9990000128746032,1.0,0.413718044757843,301.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6104431152344,0.9990000128746032,1.0,0.5601407289505005,300.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6104431152344,0.9990000128746032,1.0,2.657066583633423,297.6104431152344,284.95001220703125,299.89910888671875,293.0436706542969,299.89892578125,301.5086364746094,297.6103210449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579257965088,5.679553508758545,2.597267121018376e-05,4.395294189453125,1.0,0.1500000059604644,0.0,298.5490417480469,410.0,13208.0205078125,0.0,13466.30859375,1.0,283.1499938964844,295.87701416015625,296.0438232421875,297.065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406313598155975,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.205078125,0.0,20.474884033203125,1895.4371337890625,0.0,354.2654724121094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855580,301.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6040344238281,0.9990000128746032,1.0,0.5319219827651978,301.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6040344238281,0.9990000128746032,1.0,0.5601394772529602,301.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6040344238281,0.9990000128746032,1.0,0.413717120885849,301.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6040344238281,0.9990000128746032,1.0,0.5601394772529602,300.765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6040344238281,0.9990000128746032,1.0,2.6570606231689453,297.6040344238281,284.95001220703125,299.8910522460937,293.0653381347656,299.89093017578125,301.5089416503906,297.6038818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566860198975,5.679540634155273,2.597286038508173e-05,4.395353317260742,1.0,0.1500000059604644,0.0,298.5544128417969,410.0,13200.9404296875,0.0,13466.2841796875,1.0,283.1499938964844,295.8722229003906,296.0658264160156,297.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407985210418701,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.2880859375,0.0,20.474884033203125,1895.4371337890625,0.0,354.62420654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855640,301.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6040344238281,0.9990000128746032,1.0,0.5319219827651978,301.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6040344238281,0.9990000128746032,1.0,0.5601394772529602,301.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6040344238281,0.9990000128746032,1.0,0.413717120885849,301.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6040344238281,0.9990000128746032,1.0,0.5601394772529602,300.765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6040344238281,0.9990000128746032,1.0,2.6570606231689453,297.6040344238281,284.95001220703125,299.8910522460937,293.0653381347656,299.89093017578125,301.5089416503906,297.6038818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566860198975,5.679540634155273,2.597286038508173e-05,4.395353317260742,1.0,0.1500000059604644,0.0,298.5544128417969,410.0,13200.9404296875,0.0,13466.2841796875,1.0,283.1499938964844,295.8722229003906,296.0658264160156,297.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407985210418701,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.2880859375,0.0,20.474884033203125,1895.4371337890625,0.0,354.62420654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855700,301.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.60009765625,0.9990000128746032,1.0,0.5319214463233948,301.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.60009765625,0.9990000128746032,1.0,0.5601388812065125,301.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.60009765625,0.9990000128746032,1.0,0.4137166738510132,301.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.60009765625,0.9990000128746032,1.0,0.5601388812065125,300.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.60009765625,0.9990000128746032,1.0,2.657057762145996,297.6000671386719,284.95001220703125,299.88604736328125,293.074951171875,299.8860778808594,301.5088806152344,297.5998840332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679534912109375,2.5972945877583697e-05,4.395380020141602,1.0,0.1500000059604644,0.0,298.556884765625,410.0,13196.6728515625,0.0,13466.2734375,1.0,283.1499938964844,295.86920166015625,296.0757751464844,297.0987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440921425819397,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.1044921875,0.0,20.474884033203125,1895.4371337890625,0.0,354.88824462890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855760,301.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.59552001953125,0.9990000128746032,1.0,0.5319209694862366,301.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.59552001953125,0.9990000128746032,1.0,0.5601383447647095,301.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.59552001953125,0.9990000128746032,1.0,0.4137162864208221,301.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.59552001953125,0.9990000128746032,1.0,0.5601383447647095,300.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.59552001953125,0.9990000128746032,1.0,2.657055139541626,297.595458984375,284.95001220703125,299.8803405761719,293.0837097167969,299.88043212890625,301.5086669921875,297.59527587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679529666900635,2.5973025913117453e-05,4.395404815673828,1.0,0.1500000059604644,0.0,298.55914306640625,410.0,13191.7294921875,0.0,13466.2626953125,1.0,283.1499938964844,295.8656616210937,296.0848388671875,297.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410677850246429,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.73779296875,0.0,20.474884033203125,1895.4371337890625,0.0,355.2028503417969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855820,301.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.584228515625,0.9990000128746032,1.0,0.5319200754165649,301.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.584228515625,0.9990000128746032,1.0,0.5601374506950378,301.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.584228515625,0.9990000128746032,1.0,0.4137156009674072,301.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.584228515625,0.9990000128746032,1.0,0.5601374506950378,300.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.584228515625,0.9990000128746032,1.0,2.657050848007202,297.5841979980469,284.95001220703125,299.8667297363281,293.09844970703125,299.86676025390625,301.507568359375,297.5839233398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679520606994629,2.5973165975301526e-05,4.395448207855225,1.0,0.1500000059604644,0.0,298.5630798339844,410.0,13179.994140625,0.0,13466.2451171875,1.0,283.1499938964844,295.8567810058594,296.0998229980469,297.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413767457008362,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.353515625,0.0,20.474884033203125,1895.4371337890625,0.0,355.8677673339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855880,301.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.584228515625,0.9990000128746032,1.0,0.5319200754165649,301.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.584228515625,0.9990000128746032,1.0,0.5601374506950378,301.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.584228515625,0.9990000128746032,1.0,0.4137156009674072,301.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.584228515625,0.9990000128746032,1.0,0.5601374506950378,300.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.584228515625,0.9990000128746032,1.0,2.657050848007202,297.5841979980469,284.95001220703125,299.8667297363281,293.09844970703125,299.86676025390625,301.507568359375,297.5839233398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679520606994629,2.5973165975301526e-05,4.395448207855225,1.0,0.1500000059604644,0.0,298.5630798339844,410.0,13179.994140625,0.0,13466.2451171875,1.0,283.1499938964844,295.8567810058594,296.0998229980469,297.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413767457008362,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.353515625,0.0,20.474884033203125,1895.4371337890625,0.0,355.8677673339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17855940,301.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.57049560546875,0.9990000128746032,1.0,0.5319193005561829,301.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57049560546875,0.9990000128746032,1.0,0.5601366758346558,301.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.57049560546875,0.9990000128746032,1.0,0.4137150347232818,301.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57049560546875,0.9990000128746032,1.0,0.5601366758346558,300.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.57049560546875,0.9990000128746032,1.0,2.657047271728516,297.5704345703125,284.95001220703125,299.8500061035156,293.1093444824219,299.8501892089844,301.5057067871094,297.57012939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328239062336e-05,4.395484447479248,1.0,0.1500000059604644,0.0,298.56640625,410.0,13165.935546875,0.0,13466.23046875,1.0,283.1499938964844,295.8457336425781,296.1111145019531,297.1356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417577385902405,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.625,0.0,20.474884033203125,1895.4371337890625,0.0,356.6894226074219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856000,301.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.57049560546875,0.9990000128746032,1.0,0.5319193005561829,301.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57049560546875,0.9990000128746032,1.0,0.5601366758346558,301.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.57049560546875,0.9990000128746032,1.0,0.4137150347232818,301.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57049560546875,0.9990000128746032,1.0,0.5601366758346558,300.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.57049560546875,0.9990000128746032,1.0,2.657047271728516,297.5704345703125,284.95001220703125,299.8500061035156,293.1093444824219,299.8501892089844,301.5057067871094,297.57012939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328239062336e-05,4.395484447479248,1.0,0.1500000059604644,0.0,298.56640625,410.0,13165.935546875,0.0,13466.23046875,1.0,283.1499938964844,295.8457336425781,296.1111145019531,297.1356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417577385902405,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.625,0.0,20.474884033203125,1895.4371337890625,0.0,356.6894226074219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856060,301.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.55487060546875,0.9990000128746032,1.0,0.5319187045097351,301.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.55487060546875,0.9990000128746032,1.0,0.5601360201835632,301.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.55487060546875,0.9990000128746032,1.0,0.4137145280838012,301.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.55487060546875,0.9990000128746032,1.0,0.5601360201835632,300.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.55487060546875,0.9990000128746032,1.0,2.657043933868408,297.5548095703125,284.95001220703125,299.8315124511719,293.1181640625,299.8316955566406,301.50299072265625,297.554443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.5973380616051145e-05,4.395515441894531,1.0,0.1500000059604644,0.0,298.5692138671875,410.0,13150.677734375,0.0,13466.2177734375,1.0,283.1499938964844,295.8327331542969,296.11920166015625,297.1436462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419431984424591,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.978515625,0.0,20.474884033203125,1895.4371337890625,0.0,357.09002685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856120,301.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.55487060546875,0.9990000128746032,1.0,0.5319187045097351,301.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.55487060546875,0.9990000128746032,1.0,0.5601360201835632,301.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.55487060546875,0.9990000128746032,1.0,0.4137145280838012,301.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.55487060546875,0.9990000128746032,1.0,0.5601360201835632,300.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.55487060546875,0.9990000128746032,1.0,2.657043933868408,297.5548095703125,284.95001220703125,299.8315124511719,293.1181640625,299.8316955566406,301.50299072265625,297.554443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.5973380616051145e-05,4.395515441894531,1.0,0.1500000059604644,0.0,298.5692138671875,410.0,13150.677734375,0.0,13466.2177734375,1.0,283.1499938964844,295.8327331542969,296.11920166015625,297.1436462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419431984424591,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.978515625,0.0,20.474884033203125,1895.4371337890625,0.0,357.09002685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856180,301.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.53875732421875,0.9990000128746032,1.0,0.5319181084632874,301.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.53875732421875,0.9990000128746032,1.0,0.5601353645324707,301.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.53875732421875,0.9990000128746032,1.0,0.4137140810489654,301.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.53875732421875,0.9990000128746032,1.0,0.5601353645324707,300.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.53875732421875,0.9990000128746032,1.0,2.657041072845459,297.5386657714844,284.95001220703125,299.8127136230469,293.1268310546875,299.8128967285156,301.49957275390625,297.538330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597347156552132e-05,4.395543575286865,1.0,0.1500000059604644,0.0,298.5718078613281,410.0,13135.61328125,0.0,13466.2060546875,1.0,283.1499938964844,295.81884765625,296.12646484375,297.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417463839054107,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1748046875,0.0,20.474884033203125,1895.4371337890625,0.0,356.6649169921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856240,301.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.53875732421875,0.9990000128746032,1.0,0.5319181084632874,301.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.53875732421875,0.9990000128746032,1.0,0.5601353645324707,301.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.53875732421875,0.9990000128746032,1.0,0.4137140810489654,301.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.53875732421875,0.9990000128746032,1.0,0.5601353645324707,300.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.53875732421875,0.9990000128746032,1.0,2.657041072845459,297.5386657714844,284.95001220703125,299.8127136230469,293.1268310546875,299.8128967285156,301.49957275390625,297.538330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597347156552132e-05,4.395543575286865,1.0,0.1500000059604644,0.0,298.5718078613281,410.0,13135.61328125,0.0,13466.2060546875,1.0,283.1499938964844,295.81884765625,296.12646484375,297.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417463839054107,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1748046875,0.0,20.474884033203125,1895.4371337890625,0.0,356.6649169921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856300,301.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5306091308594,0.9990000128746032,1.0,0.5319178700447083,301.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5306091308594,0.9990000128746032,1.0,0.5601351261138916,301.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5306091308594,0.9990000128746032,1.0,0.4137138724327087,301.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5306091308594,0.9990000128746032,1.0,0.5601351261138916,300.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5306091308594,0.9990000128746032,1.0,2.6570398807525635,297.530517578125,284.95001220703125,299.8031921386719,293.1311340332031,299.8033752441406,301.4977111816406,297.5301818847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497718811035,2.5973515221267007e-05,4.395556926727295,1.0,0.1500000059604644,0.0,298.5730285644531,410.0,13128.048828125,0.0,13466.201171875,1.0,283.1499938964844,295.8117370605469,296.1301574707031,297.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415775239467621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.78662109375,0.0,20.474884033203125,1895.4371337890625,0.0,356.30059814453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856360,301.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5223693847656,0.9990000128746032,1.0,0.5319175720214844,301.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5223693847656,0.9990000128746032,1.0,0.5601348280906677,301.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5223693847656,0.9990000128746032,1.0,0.4137136936187744,301.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5223693847656,0.9990000128746032,1.0,0.5601348280906677,300.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5223693847656,0.9990000128746032,1.0,2.657038450241089,297.5223083496094,284.95001220703125,299.79364013671875,293.1354064941406,299.7938232421875,301.4957275390625,297.5219421386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521083831787,5.679494857788086,2.5973555239033885e-05,4.395569801330566,1.0,0.1500000059604644,0.0,298.5741882324219,410.0,13120.4443359375,0.0,13466.1953125,1.0,283.1499938964844,295.8045959472656,296.1339111328125,297.15643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441371738910675,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4052734375,0.0,20.474884033203125,1895.4371337890625,0.0,355.8570251464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856420,301.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5057373046875,0.9990000128746032,1.0,0.5319170951843262,301.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5057373046875,0.9990000128746032,1.0,0.5601343512535095,301.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5057373046875,0.9990000128746032,1.0,0.4137133061885834,301.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5057373046875,0.9990000128746032,1.0,0.5601343512535095,300.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5057373046875,0.9990000128746032,1.0,2.657036066055298,297.50567626953125,284.95001220703125,299.7742919921875,293.143798828125,299.77447509765625,301.4913635253906,297.5053100585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515838623047,5.679490089416504,2.597363163658884e-05,4.395593166351318,1.0,0.1500000059604644,0.0,298.57635498046875,410.0,13105.091796875,0.0,13466.185546875,1.0,283.1499938964844,295.7900390625,296.1416931152344,297.1630249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440889835357666,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.673828125,0.0,20.474884033203125,1895.4371337890625,0.0,354.8203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856480,301.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5057373046875,0.9990000128746032,1.0,0.5319170951843262,301.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5057373046875,0.9990000128746032,1.0,0.5601343512535095,301.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5057373046875,0.9990000128746032,1.0,0.4137133061885834,301.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5057373046875,0.9990000128746032,1.0,0.5601343512535095,300.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5057373046875,0.9990000128746032,1.0,2.657036066055298,297.50567626953125,284.95001220703125,299.7742919921875,293.143798828125,299.77447509765625,301.4913635253906,297.5053100585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515838623047,5.679490089416504,2.597363163658884e-05,4.395593166351318,1.0,0.1500000059604644,0.0,298.57635498046875,410.0,13105.091796875,0.0,13466.185546875,1.0,283.1499938964844,295.7900390625,296.1416931152344,297.1630249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440889835357666,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.673828125,0.0,20.474884033203125,1895.4371337890625,0.0,354.8203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856540,301.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4889221191406,0.9990000128746032,1.0,0.5319166779518127,301.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4889221191406,0.9990000128746032,1.0,0.5601338744163513,301.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4889221191406,0.9990000128746032,1.0,0.4137129485607147,301.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4889221191406,0.9990000128746032,1.0,0.5601338744163513,300.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4889221191406,0.9990000128746032,1.0,2.657033920288086,297.4888610839844,284.95001220703125,299.7547302246094,293.15203857421875,299.7549133300781,301.4866943359375,297.4884948730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679485321044922,2.5973702577175573e-05,4.395615577697754,1.0,0.1500000059604644,0.0,298.578369140625,410.0,13089.5966796875,0.0,13466.1767578125,1.0,283.1499938964844,295.7752990722656,296.149658203125,297.1698303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403911232948303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.97607421875,0.0,20.474884033203125,1895.4371337890625,0.0,353.7503967285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856600,301.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4889221191406,0.9990000128746032,1.0,0.5319166779518127,301.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4889221191406,0.9990000128746032,1.0,0.5601338744163513,301.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4889221191406,0.9990000128746032,1.0,0.4137129485607147,301.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4889221191406,0.9990000128746032,1.0,0.5601338744163513,300.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4889221191406,0.9990000128746032,1.0,2.657033920288086,297.4888610839844,284.95001220703125,299.7547302246094,293.15203857421875,299.7549133300781,301.4866943359375,297.4884948730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679485321044922,2.5973702577175573e-05,4.395615577697754,1.0,0.1500000059604644,0.0,298.578369140625,410.0,13089.5966796875,0.0,13466.1767578125,1.0,283.1499938964844,295.7752990722656,296.149658203125,297.1698303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403911232948303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.97607421875,0.0,20.474884033203125,1895.4371337890625,0.0,353.7503967285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
