time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856660,301.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4718933105469,0.9990000128746032,1.0,0.5319162607192993,301.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4718933105469,0.9990000128746032,1.0,0.5601333975791931,301.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4718933105469,0.9990000128746032,1.0,0.4137126505374908,301.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4718933105469,0.9990000128746032,1.0,0.5601333975791931,300.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4718933105469,0.9990000128746032,1.0,2.657031774520874,297.4718322753906,284.95001220703125,299.73492431640625,293.1600952148437,299.735107421875,301.4816589355469,297.4714660644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.679481029510498,2.59737680607941e-05,4.395635604858398,1.0,0.1500000059604644,0.0,298.5802001953125,410.0,13073.9091796875,0.0,13466.1689453125,1.0,283.1499938964844,295.7603759765625,296.1576232910156,297.1766662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398985505104065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.2451171875,0.0,20.474884033203125,1895.4371337890625,0.0,352.6966247558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856720,301.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4718933105469,0.9990000128746032,1.0,0.5319162607192993,301.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4718933105469,0.9990000128746032,1.0,0.5601333975791931,301.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4718933105469,0.9990000128746032,1.0,0.4137126505374908,301.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4718933105469,0.9990000128746032,1.0,0.5601333975791931,300.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4718933105469,0.9990000128746032,1.0,2.657031774520874,297.4718322753906,284.95001220703125,299.73492431640625,293.1600952148437,299.735107421875,301.4816589355469,297.4714660644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.679481029510498,2.59737680607941e-05,4.395635604858398,1.0,0.1500000059604644,0.0,298.5802001953125,410.0,13073.9091796875,0.0,13466.1689453125,1.0,283.1499938964844,295.7603759765625,296.1576232910156,297.1766662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398985505104065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.2451171875,0.0,20.474884033203125,1895.4371337890625,0.0,352.6966247558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856780,301.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4547424316406,0.9990000128746032,1.0,0.5319158434867859,301.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4547424316406,0.9990000128746032,1.0,0.5601330399513245,301.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4547424316406,0.9990000128746032,1.0,0.4137123525142669,301.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4547424316406,0.9990000128746032,1.0,0.5601330399513245,300.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4547424316406,0.9990000128746032,1.0,2.657029867172241,297.45465087890625,284.95001220703125,299.7149353027344,293.1679077148437,299.71514892578125,301.4764404296875,297.45428466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502964019775,5.679476737976074,2.5973828087444417e-05,4.395654201507568,1.0,0.1500000059604644,0.0,298.5819091796875,410.0,13058.1064453125,0.0,13466.1611328125,1.0,283.1499938964844,295.7453308105469,296.16552734375,297.1834411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394219219684601,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.455078125,0.0,20.474884033203125,1895.4371337890625,0.0,351.6796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856840,301.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4547424316406,0.9990000128746032,1.0,0.5319158434867859,301.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4547424316406,0.9990000128746032,1.0,0.5601330399513245,301.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4547424316406,0.9990000128746032,1.0,0.4137123525142669,301.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4547424316406,0.9990000128746032,1.0,0.5601330399513245,300.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4547424316406,0.9990000128746032,1.0,2.657029867172241,297.45465087890625,284.95001220703125,299.7149353027344,293.1679077148437,299.71514892578125,301.4764404296875,297.45428466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502964019775,5.679476737976074,2.5973828087444417e-05,4.395654201507568,1.0,0.1500000059604644,0.0,298.5819091796875,410.0,13058.1064453125,0.0,13466.1611328125,1.0,283.1499938964844,295.7453308105469,296.16552734375,297.1834411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394219219684601,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.455078125,0.0,20.474884033203125,1895.4371337890625,0.0,351.6796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856900,301.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4460754394531,0.9990000128746032,1.0,0.5319156646728516,301.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4460754394531,0.9990000128746032,1.0,0.5601328611373901,301.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4460754394531,0.9990000128746032,1.0,0.413712203502655,301.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4460754394531,0.9990000128746032,1.0,0.5601328611373901,300.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4460754394531,0.9990000128746032,1.0,2.657028913497925,297.4460144042969,284.95001220703125,299.7048645019531,293.1717529296875,299.705078125,301.4737243652344,297.44561767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501056671143,5.6794753074646,2.597385537228547e-05,4.395662784576416,1.0,0.1500000059604644,0.0,298.58270263671875,410.0,13050.13671875,0.0,13466.1572265625,1.0,283.1499938964844,295.7377624511719,296.1693725585937,297.1867370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391892552375793,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.005859375,0.0,20.474884033203125,1895.4371337890625,0.0,351.1842346191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17856960,301.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4373779296875,0.9990000128746032,1.0,0.5319154858589172,301.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4373779296875,0.9990000128746032,1.0,0.560132622718811,301.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4373779296875,0.9990000128746032,1.0,0.4137120544910431,301.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4373779296875,0.9990000128746032,1.0,0.560132622718811,300.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4373779296875,0.9990000128746032,1.0,2.6570281982421875,297.43731689453125,284.95001220703125,299.6947631835937,293.175537109375,299.6949462890625,301.470947265625,297.4369506835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679473400115967,2.5973882657126524e-05,4.395671367645264,1.0,0.1500000059604644,0.0,298.5834655761719,410.0,13042.1376953125,0.0,13466.154296875,1.0,283.1499938964844,295.7301330566406,296.1731872558594,297.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389587640762329,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.51171875,0.0,20.474884033203125,1895.4371337890625,0.0,350.69403076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857020,301.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4198913574219,0.9990000128746032,1.0,0.5319151878356934,301.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4198913574219,0.9990000128746032,1.0,0.5601323246955872,301.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4198913574219,0.9990000128746032,1.0,0.413711816072464,301.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4198913574219,0.9990000128746032,1.0,0.5601323246955872,300.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4198913574219,0.9990000128746032,1.0,2.657026529312134,297.4197998046875,284.95001220703125,299.6744384765625,293.1828918457031,299.67462158203125,301.4651794433594,297.41943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495811462402,5.679470062255859,2.5973933588829823e-05,4.395687103271484,1.0,0.1500000059604644,0.0,298.5848999023437,410.0,13026.0595703125,0.0,13466.1474609375,1.0,283.1499938964844,295.7147827148437,296.1805725097656,297.1962585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384996294975281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.37255859375,0.0,20.474884033203125,1895.4371337890625,0.0,349.7194519042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857080,301.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4198913574219,0.9990000128746032,1.0,0.5319151878356934,301.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4198913574219,0.9990000128746032,1.0,0.5601323246955872,301.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4198913574219,0.9990000128746032,1.0,0.413711816072464,301.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4198913574219,0.9990000128746032,1.0,0.5601323246955872,300.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4198913574219,0.9990000128746032,1.0,2.657026529312134,297.4197998046875,284.95001220703125,299.6744384765625,293.1828918457031,299.67462158203125,301.4651794433594,297.41943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495811462402,5.679470062255859,2.5973933588829823e-05,4.395687103271484,1.0,0.1500000059604644,0.0,298.5848999023437,410.0,13026.0595703125,0.0,13466.1474609375,1.0,283.1499938964844,295.7147827148437,296.1805725097656,297.1962585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384996294975281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.37255859375,0.0,20.474884033203125,1895.4371337890625,0.0,349.7194519042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857140,301.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4022827148437,0.9990000128746032,1.0,0.5319148898124695,301.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4022827148437,0.9990000128746032,1.0,0.5601320266723633,301.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4022827148437,0.9990000128746032,1.0,0.4137115776538849,301.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4022827148437,0.9990000128746032,1.0,0.5601320266723633,300.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4022827148437,0.9990000128746032,1.0,2.657025098800659,297.4022216796875,284.95001220703125,299.65399169921875,293.19000244140625,299.6541748046875,301.459228515625,297.4018249511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492950439453,5.679466724395752,2.5973980882554315e-05,4.395701885223389,1.0,0.1500000059604644,0.0,298.58624267578125,410.0,13009.9033203125,0.0,13466.1416015625,1.0,283.1499938964844,295.6993408203125,296.1877136230469,297.2023010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380503892898559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.154296875,0.0,20.474884033203125,1895.4371337890625,0.0,348.7682800292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857200,301.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4022827148437,0.9990000128746032,1.0,0.5319148898124695,301.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4022827148437,0.9990000128746032,1.0,0.5601320266723633,301.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4022827148437,0.9990000128746032,1.0,0.4137115776538849,301.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4022827148437,0.9990000128746032,1.0,0.5601320266723633,300.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4022827148437,0.9990000128746032,1.0,2.657025098800659,297.4022216796875,284.95001220703125,299.65399169921875,293.19000244140625,299.6541748046875,301.459228515625,297.4018249511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492950439453,5.679466724395752,2.5973980882554315e-05,4.395701885223389,1.0,0.1500000059604644,0.0,298.58624267578125,410.0,13009.9033203125,0.0,13466.1416015625,1.0,283.1499938964844,295.6993408203125,296.1877136230469,297.2023010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380503892898559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.154296875,0.0,20.474884033203125,1895.4371337890625,0.0,348.7682800292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857260,301.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.38458251953125,0.9990000128746032,1.0,0.5319145917892456,301.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.38458251953125,0.9990000128746032,1.0,0.5601317286491394,301.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.38458251953125,0.9990000128746032,1.0,0.4137113690376282,301.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.38458251953125,0.9990000128746032,1.0,0.5601317286491394,300.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.38458251953125,0.9990000128746032,1.0,2.657023668289185,297.384521484375,284.95001220703125,299.6334228515625,293.19683837890625,299.6336364746094,301.4530944824219,297.3841247558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679463863372803,2.59740245383e-05,4.395715713500977,1.0,0.1500000059604644,0.0,298.5874938964844,410.0,12993.6572265625,0.0,13466.1357421875,1.0,283.1499938964844,295.68377685546875,296.1946105957031,297.20806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376082122325897,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.85205078125,0.0,20.474884033203125,1895.4371337890625,0.0,347.8343811035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857320,301.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.38458251953125,0.9990000128746032,1.0,0.5319145917892456,301.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.38458251953125,0.9990000128746032,1.0,0.5601317286491394,301.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.38458251953125,0.9990000128746032,1.0,0.4137113690376282,301.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.38458251953125,0.9990000128746032,1.0,0.5601317286491394,300.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.38458251953125,0.9990000128746032,1.0,2.657023668289185,297.384521484375,284.95001220703125,299.6334228515625,293.19683837890625,299.6336364746094,301.4530944824219,297.3841247558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679463863372803,2.59740245383e-05,4.395715713500977,1.0,0.1500000059604644,0.0,298.5874938964844,410.0,12993.6572265625,0.0,13466.1357421875,1.0,283.1499938964844,295.68377685546875,296.1946105957031,297.20806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376082122325897,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.85205078125,0.0,20.474884033203125,1895.4371337890625,0.0,347.8343811035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857380,301.265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3667907714844,0.9990000128746032,1.0,0.5319143533706665,301.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3667907714844,0.9990000128746032,1.0,0.5601314306259155,301.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3667907714844,0.9990000128746032,1.0,0.4137111604213714,301.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3667907714844,0.9990000128746032,1.0,0.5601314306259155,300.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3667907714844,0.9990000128746032,1.0,2.657022476196289,297.3667297363281,284.95001220703125,299.6127624511719,293.2033996582031,299.61297607421875,301.4468078613281,297.3663330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.679461479187012,2.597406455606688e-05,4.395727634429932,1.0,0.1500000059604644,0.0,298.588623046875,410.0,12977.3369140625,0.0,13466.130859375,1.0,283.1499938964844,295.66815185546875,296.2011108398437,297.21343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371632635593414,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.4521484375,0.0,20.474884033203125,1895.4371337890625,0.0,346.8969421386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857440,301.265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3667907714844,0.9990000128746032,1.0,0.5319143533706665,301.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3667907714844,0.9990000128746032,1.0,0.5601314306259155,301.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3667907714844,0.9990000128746032,1.0,0.4137111604213714,301.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3667907714844,0.9990000128746032,1.0,0.5601314306259155,300.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3667907714844,0.9990000128746032,1.0,2.657022476196289,297.3667297363281,284.95001220703125,299.6127624511719,293.2033996582031,299.61297607421875,301.4468078613281,297.3663330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.679461479187012,2.597406455606688e-05,4.395727634429932,1.0,0.1500000059604644,0.0,298.588623046875,410.0,12977.3369140625,0.0,13466.130859375,1.0,283.1499938964844,295.66815185546875,296.2011108398437,297.21343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371632635593414,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.4521484375,0.0,20.474884033203125,1895.4371337890625,0.0,346.8969421386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857500,301.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3578796386719,0.9990000128746032,1.0,0.531914234161377,301.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3578796386719,0.9990000128746032,1.0,0.560131311416626,301.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3578796386719,0.9990000128746032,1.0,0.4137110710144043,301.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3578796386719,0.9990000128746032,1.0,0.560131311416626,300.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3578796386719,0.9990000128746032,1.0,2.657021760940552,297.3578186035156,284.95001220703125,299.6024169921875,293.20654296875,299.6026306152344,301.4436340332031,297.357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460048675537,2.597408456495032e-05,4.395733833312988,1.0,0.1500000059604644,0.0,298.58917236328125,410.0,12969.1728515625,0.0,13466.1279296875,1.0,283.1499938964844,295.6603088378906,296.204345703125,297.216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43694868683815,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.74169921875,0.0,20.474884033203125,1895.4371337890625,0.0,346.4456787109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857560,301.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.5319141149520874,301.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.5601311922073364,301.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.4137109816074371,301.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.5601311922073364,300.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,2.6570212841033936,297.348876953125,284.95001220703125,299.592041015625,293.2096252441406,299.5922546386719,301.4404602050781,297.3485107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679459095001221,2.597410275484436e-05,4.395739555358887,1.0,0.1500000059604644,0.0,298.5896911621094,410.0,12960.984375,0.0,13466.1259765625,1.0,283.1499938964844,295.6524658203125,296.2074279785156,297.2185974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367332756519317,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.00390625,0.0,20.474884033203125,1895.4371337890625,0.0,345.9931640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857620,301.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3310546875,0.9990000128746032,1.0,0.5319139361381531,301.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3310546875,0.9990000128746032,1.0,0.5601309537887573,301.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3310546875,0.9990000128746032,1.0,0.4137108325958252,301.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3310546875,0.9990000128746032,1.0,0.5601309537887573,300.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3310546875,0.9990000128746032,1.0,2.657020092010498,297.3309936523437,284.95001220703125,299.5712890625,293.2155456542969,299.57147216796875,301.43408203125,297.3305969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482460021973,5.67945671081543,2.5974135496653616e-05,4.395750045776367,1.0,0.1500000059604644,0.0,298.5906677246094,410.0,12944.59375,0.0,13466.1220703125,1.0,283.1499938964844,295.63671875,296.2133483886719,297.223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363059997558594,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.47314453125,0.0,20.474884033203125,1895.4371337890625,0.0,345.0972595214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857680,301.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3310546875,0.9990000128746032,1.0,0.5319139361381531,301.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3310546875,0.9990000128746032,1.0,0.5601309537887573,301.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3310546875,0.9990000128746032,1.0,0.4137108325958252,301.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3310546875,0.9990000128746032,1.0,0.5601309537887573,300.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3310546875,0.9990000128746032,1.0,2.657020092010498,297.3309936523437,284.95001220703125,299.5712890625,293.2155456542969,299.57147216796875,301.43408203125,297.3305969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482460021973,5.67945671081543,2.5974135496653616e-05,4.395750045776367,1.0,0.1500000059604644,0.0,298.5906677246094,410.0,12944.59375,0.0,13466.1220703125,1.0,283.1499938964844,295.63671875,296.2133483886719,297.223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363059997558594,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.47314453125,0.0,20.474884033203125,1895.4371337890625,0.0,345.0972595214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857740,301.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3131408691406,0.9990000128746032,1.0,0.531913697719574,301.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3131408691406,0.9990000128746032,1.0,0.560130774974823,301.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3131408691406,0.9990000128746032,1.0,0.4137106537818908,301.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3131408691406,0.9990000128746032,1.0,0.560130774974823,300.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3131408691406,0.9990000128746032,1.0,2.6570191383361816,297.3130798339844,284.95001220703125,299.55047607421875,293.2210998535156,299.5506896972656,301.4277038574219,297.31268310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454326629639,2.597416823846288e-05,4.3957600593566895,1.0,0.1500000059604644,0.0,298.591552734375,410.0,12928.19140625,0.0,13466.1171875,1.0,283.1499938964844,295.6209411621094,296.2189636230469,297.2278747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358866810798645,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.880859375,0.0,20.474884033203125,1895.4371337890625,0.0,344.219970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857800,301.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3131408691406,0.9990000128746032,1.0,0.531913697719574,301.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3131408691406,0.9990000128746032,1.0,0.560130774974823,301.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3131408691406,0.9990000128746032,1.0,0.4137106537818908,301.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3131408691406,0.9990000128746032,1.0,0.560130774974823,300.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3131408691406,0.9990000128746032,1.0,2.6570191383361816,297.3130798339844,284.95001220703125,299.55047607421875,293.2210998535156,299.5506896972656,301.4277038574219,297.31268310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454326629639,2.597416823846288e-05,4.3957600593566895,1.0,0.1500000059604644,0.0,298.591552734375,410.0,12928.19140625,0.0,13466.1171875,1.0,283.1499938964844,295.6209411621094,296.2189636230469,297.2278747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358866810798645,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.880859375,0.0,20.474884033203125,1895.4371337890625,0.0,344.219970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857860,301.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.29522705078125,0.9990000128746032,1.0,0.5319135189056396,301.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.29522705078125,0.9990000128746032,1.0,0.5601305365562439,301.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.29522705078125,0.9990000128746032,1.0,0.4137105345726013,301.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.29522705078125,0.9990000128746032,1.0,0.5601305365562439,300.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.29522705078125,0.9990000128746032,1.0,2.657018184661865,297.2951354980469,284.95001220703125,299.5296936035156,293.226318359375,299.5299072265625,301.42138671875,297.2947692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478645324707,5.679452896118164,2.5974195523303933e-05,4.395768642425537,1.0,0.1500000059604644,0.0,298.5923767089844,410.0,12911.79296875,0.0,13466.1142578125,1.0,283.1499938964844,295.60516357421875,296.22418212890625,297.23193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354682862758636,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.21875,0.0,20.474884033203125,1895.4371337890625,0.0,343.34674072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857920,301.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.29522705078125,0.9990000128746032,1.0,0.5319135189056396,301.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.29522705078125,0.9990000128746032,1.0,0.5601305365562439,301.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.29522705078125,0.9990000128746032,1.0,0.4137105345726013,301.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.29522705078125,0.9990000128746032,1.0,0.5601305365562439,300.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.29522705078125,0.9990000128746032,1.0,2.657018184661865,297.2951354980469,284.95001220703125,299.5296936035156,293.226318359375,299.5299072265625,301.42138671875,297.2947692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478645324707,5.679452896118164,2.5974195523303933e-05,4.395768642425537,1.0,0.1500000059604644,0.0,298.5923767089844,410.0,12911.79296875,0.0,13466.1142578125,1.0,283.1499938964844,295.60516357421875,296.22418212890625,297.23193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354682862758636,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.21875,0.0,20.474884033203125,1895.4371337890625,0.0,343.34674072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17857980,301.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2773132324219,0.9990000128746032,1.0,0.5319133400917053,301.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2773132324219,0.9990000128746032,1.0,0.5601303577423096,301.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2773132324219,0.9990000128746032,1.0,0.4137103855609894,301.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2773132324219,0.9990000128746032,1.0,0.5601303577423096,300.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2773132324219,0.9990000128746032,1.0,2.657017469406128,297.2772216796875,284.95001220703125,299.5089111328125,293.23114013671875,299.5091247558594,301.41510009765625,297.27685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450988769531,2.5974222808144987e-05,4.395777225494385,1.0,0.1500000059604644,0.0,298.5931091308594,410.0,12895.4169921875,0.0,13466.1103515625,1.0,283.1499938964844,295.5893859863281,296.2290344238281,297.23565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350596964359283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.5078125,0.0,20.474884033203125,1895.4371337890625,0.0,342.4958190917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858040,301.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2773132324219,0.9990000128746032,1.0,0.5319133400917053,301.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2773132324219,0.9990000128746032,1.0,0.5601303577423096,301.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2773132324219,0.9990000128746032,1.0,0.4137103855609894,301.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2773132324219,0.9990000128746032,1.0,0.5601303577423096,300.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2773132324219,0.9990000128746032,1.0,2.657017469406128,297.2772216796875,284.95001220703125,299.5089111328125,293.23114013671875,299.5091247558594,301.41510009765625,297.27685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450988769531,2.5974222808144987e-05,4.395777225494385,1.0,0.1500000059604644,0.0,298.5931091308594,410.0,12895.4169921875,0.0,13466.1103515625,1.0,283.1499938964844,295.5893859863281,296.2290344238281,297.23565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350596964359283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.5078125,0.0,20.474884033203125,1895.4371337890625,0.0,342.4958190917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858100,301.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,0.5319132804870605,301.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,0.5601302981376648,301.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,0.4137103259563446,301.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,0.5601302981376648,300.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,2.6570169925689697,297.2682800292969,284.95001220703125,299.4985046386719,293.2334289550781,299.4987487792969,301.4119873046875,297.26788330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476261138916,5.679450035095215,2.597423554107081e-05,4.39578104019165,1.0,0.1500000059604644,0.0,298.5934753417969,410.0,12887.232421875,0.0,13466.109375,1.0,283.1499938964844,295.5815124511719,296.2313842773437,297.2374267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348635673522949,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.6396484375,0.0,20.474884033203125,1895.4371337890625,0.0,342.0880126953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858160,301.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2594299316406,0.9990000128746032,1.0,0.5319132208824158,301.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2594299316406,0.9990000128746032,1.0,0.56013023853302,301.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2594299316406,0.9990000128746032,1.0,0.4137102663516998,301.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2594299316406,0.9990000128746032,1.0,0.56013023853302,300.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2594299316406,0.9990000128746032,1.0,2.65701675415039,297.25933837890625,284.95001220703125,299.4881591796875,293.235595703125,299.4883728027344,301.4089050292969,297.2589416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.597424645500724e-05,4.395784378051758,1.0,0.1500000059604644,0.0,298.59381103515625,410.0,12879.0703125,0.0,13466.107421875,1.0,283.1499938964844,295.5736083984375,296.23358154296875,297.2390441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346663355827331,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.75244140625,0.0,20.474884033203125,1895.4371337890625,0.0,341.67840576171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858220,301.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2415771484375,0.9990000128746032,1.0,0.5319131016731262,301.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2415771484375,0.9990000128746032,1.0,0.5601300597190857,301.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2415771484375,0.9990000128746032,1.0,0.4137101769447326,301.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2415771484375,0.9990000128746032,1.0,0.5601300597190857,300.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2415771484375,0.9990000128746032,1.0,2.6570160388946533,297.2414855957031,284.95001220703125,299.46746826171875,293.2396545410156,299.4676818847656,301.4027709960937,297.2411193847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473876953125,5.679448127746582,2.5974268282880075e-05,4.395791053771973,1.0,0.1500000059604644,0.0,298.59442138671875,410.0,12862.7763671875,0.0,13466.1044921875,1.0,283.1499938964844,295.5578918457031,296.2377014160156,297.2420349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342829883098602,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.947265625,0.0,20.474884033203125,1895.4371337890625,0.0,340.88348388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858280,301.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2415771484375,0.9990000128746032,1.0,0.5319131016731262,301.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2415771484375,0.9990000128746032,1.0,0.5601300597190857,301.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2415771484375,0.9990000128746032,1.0,0.4137101769447326,301.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2415771484375,0.9990000128746032,1.0,0.5601300597190857,300.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2415771484375,0.9990000128746032,1.0,2.6570160388946533,297.2414855957031,284.95001220703125,299.46746826171875,293.2396545410156,299.4676818847656,301.4027709960937,297.2411193847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473876953125,5.679448127746582,2.5974268282880075e-05,4.395791053771973,1.0,0.1500000059604644,0.0,298.59442138671875,410.0,12862.7763671875,0.0,13466.1044921875,1.0,283.1499938964844,295.5578918457031,296.2377014160156,297.2420349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342829883098602,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.947265625,0.0,20.474884033203125,1895.4371337890625,0.0,340.88348388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858340,301.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.22381591796875,0.9990000128746032,1.0,0.5319129824638367,301.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.22381591796875,0.9990000128746032,1.0,0.5601299405097961,301.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.22381591796875,0.9990000128746032,1.0,0.4137100875377655,301.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.22381591796875,0.9990000128746032,1.0,0.5601299405097961,300.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.22381591796875,0.9990000128746032,1.0,2.657015323638916,297.2237243652344,284.95001220703125,299.4468688964844,293.2432861328125,299.4471130371094,301.3968200683594,297.2233581542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446697235107,2.597428647277411e-05,4.395796775817871,1.0,0.1500000059604644,0.0,298.5949401855469,410.0,12846.576171875,0.0,13466.1025390625,1.0,283.1499938964844,295.5422058105469,296.24127197265625,297.2444763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338968396186828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.08837890625,0.0,20.474884033203125,1895.4371337890625,0.0,340.0844421386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858400,301.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.22381591796875,0.9990000128746032,1.0,0.5319129824638367,301.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.22381591796875,0.9990000128746032,1.0,0.5601299405097961,301.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.22381591796875,0.9990000128746032,1.0,0.4137100875377655,301.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.22381591796875,0.9990000128746032,1.0,0.5601299405097961,300.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.22381591796875,0.9990000128746032,1.0,2.657015323638916,297.2237243652344,284.95001220703125,299.4468688964844,293.2432861328125,299.4471130371094,301.3968200683594,297.2233581542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446697235107,2.597428647277411e-05,4.395796775817871,1.0,0.1500000059604644,0.0,298.5949401855469,410.0,12846.576171875,0.0,13466.1025390625,1.0,283.1499938964844,295.5422058105469,296.24127197265625,297.2444763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338968396186828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.08837890625,0.0,20.474884033203125,1895.4371337890625,0.0,340.0844421386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858460,301.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.20611572265625,0.9990000128746032,1.0,0.5319128632545471,301.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.20611572265625,0.9990000128746032,1.0,0.5601298213005066,301.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.20611572265625,0.9990000128746032,1.0,0.4137099981307983,301.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.20611572265625,0.9990000128746032,1.0,0.5601298213005066,300.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.20611572265625,0.9990000128746032,1.0,2.657014846801758,297.2060241699219,284.95001220703125,299.4263610839844,293.2464599609375,299.4266052246094,301.3909912109375,297.2056579589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445743560791,2.5974302843678743e-05,4.395802021026611,1.0,0.1500000059604644,0.0,298.5954284667969,410.0,12830.4404296875,0.0,13466.1005859375,1.0,283.1499938964844,295.526611328125,296.2445068359375,297.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335252940654754,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.20068359375,0.0,20.474884033203125,1895.4371337890625,0.0,339.3172302246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858520,301.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.20611572265625,0.9990000128746032,1.0,0.5319128632545471,301.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.20611572265625,0.9990000128746032,1.0,0.5601298213005066,301.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.20611572265625,0.9990000128746032,1.0,0.4137099981307983,301.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.20611572265625,0.9990000128746032,1.0,0.5601298213005066,300.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.20611572265625,0.9990000128746032,1.0,2.657014846801758,297.2060241699219,284.95001220703125,299.4263610839844,293.2464599609375,299.4266052246094,301.3909912109375,297.2056579589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445743560791,2.5974302843678743e-05,4.395802021026611,1.0,0.1500000059604644,0.0,298.5954284667969,410.0,12830.4404296875,0.0,13466.1005859375,1.0,283.1499938964844,295.526611328125,296.2445068359375,297.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335252940654754,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.20068359375,0.0,20.474884033203125,1895.4371337890625,0.0,339.3172302246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858580,301.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,0.5319127440452576,301.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,0.5601297616958618,301.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,0.4137099385261535,301.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,0.5601297616958618,300.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,2.6570143699646,297.1884460449219,284.95001220703125,299.4059753417969,293.24920654296875,299.4062194824219,301.38531494140625,297.1880798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470539093018,5.679444789886475,2.597431739559397e-05,4.395806789398193,1.0,0.1500000059604644,0.0,298.5958251953125,410.0,12814.4169921875,0.0,13466.0986328125,1.0,283.1499938964844,295.5110778808594,296.247314453125,297.2482604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331652224063873,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.28076171875,0.0,20.474884033203125,1895.4371337890625,0.0,338.5751342773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858640,301.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,0.5319127440452576,301.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,0.5601297616958618,301.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,0.4137099385261535,301.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,0.5601297616958618,300.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,2.6570143699646,297.1884460449219,284.95001220703125,299.4059753417969,293.24920654296875,299.4062194824219,301.38531494140625,297.1880798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470539093018,5.679444789886475,2.597431739559397e-05,4.395806789398193,1.0,0.1500000059604644,0.0,298.5958251953125,410.0,12814.4169921875,0.0,13466.0986328125,1.0,283.1499938964844,295.5110778808594,296.247314453125,297.2482604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331652224063873,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.28076171875,0.0,20.474884033203125,1895.4371337890625,0.0,338.5751342773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
