time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17858700,301.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.17974853515625,0.9990000128746032,1.0,0.5319127440452576,301.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.17974853515625,0.9990000128746032,1.0,0.560129702091217,301.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.17974853515625,0.9990000128746032,1.0,0.4137098789215088,301.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.17974853515625,0.9990000128746032,1.0,0.560129702091217,300.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.17974853515625,0.9990000128746032,1.0,2.6570141315460205,297.1796875,284.95001220703125,299.3958435058594,293.2504272460937,299.39605712890625,301.38250732421875,297.1792907714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679444313049316,2.5974324671551585e-05,4.395808696746826,1.0,0.1500000059604644,0.0,298.59600830078125,410.0,12806.4267578125,0.0,13466.09765625,1.0,283.1499938964844,295.5033264160156,296.2486267089844,297.2490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329960346221924,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.314453125,0.0,20.474884033203125,1895.4371337890625,0.0,338.2269287109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858760,301.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1710205078125,0.9990000128746032,1.0,0.5319126844406128,301.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1710205078125,0.9990000128746032,1.0,0.5601296424865723,301.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1710205078125,0.9990000128746032,1.0,0.4137098491191864,301.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1710205078125,0.9990000128746032,1.0,0.5601296424865723,300.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1710205078125,0.9990000128746032,1.0,2.6570138931274414,297.17095947265625,284.95001220703125,299.3857421875,293.2514953613281,299.3859558105469,301.3797302246094,297.17059326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443836212158,2.59743301285198e-05,4.395810604095459,1.0,0.1500000059604644,0.0,298.59619140625,410.0,12798.4990234375,0.0,13466.0966796875,1.0,283.1499938964844,295.49560546875,296.249755859375,297.2496032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328281879425049,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.337890625,0.0,20.474884033203125,1895.4371337890625,0.0,337.8818054199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858820,301.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1537170410156,0.9990000128746032,1.0,0.531912624835968,301.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1537170410156,0.9990000128746032,1.0,0.5601295828819275,301.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1537170410156,0.9990000128746032,1.0,0.413709819316864,301.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1537170410156,0.9990000128746032,1.0,0.5601295828819275,300.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1537170410156,0.9990000128746032,1.0,2.6570136547088623,297.1536560058594,284.95001220703125,299.3656921386719,293.2533264160156,299.3659362792969,301.3743896484375,297.1532592773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469108581543,5.679443359375,2.5974341042456217e-05,4.395813941955566,1.0,0.1500000059604644,0.0,298.5964660644531,410.0,12782.751953125,0.0,13466.095703125,1.0,283.1499938964844,295.4803161621094,296.2515563964844,297.25030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324890077114105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.36279296875,0.0,20.474884033203125,1895.4371337890625,0.0,337.1853332519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858880,301.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1537170410156,0.9990000128746032,1.0,0.531912624835968,301.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1537170410156,0.9990000128746032,1.0,0.5601295828819275,301.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1537170410156,0.9990000128746032,1.0,0.413709819316864,301.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1537170410156,0.9990000128746032,1.0,0.5601295828819275,300.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1537170410156,0.9990000128746032,1.0,2.6570136547088623,297.1536560058594,284.95001220703125,299.3656921386719,293.2533264160156,299.3659362792969,301.3743896484375,297.1532592773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469108581543,5.679443359375,2.5974341042456217e-05,4.395813941955566,1.0,0.1500000059604644,0.0,298.5964660644531,410.0,12782.751953125,0.0,13466.095703125,1.0,283.1499938964844,295.4803161621094,296.2515563964844,297.25030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324890077114105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.36279296875,0.0,20.474884033203125,1895.4371337890625,0.0,337.1853332519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17858940,301.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.13653564453125,0.9990000128746032,1.0,0.5319125652313232,301.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.13653564453125,0.9990000128746032,1.0,0.5601295232772827,301.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.13653564453125,0.9990000128746032,1.0,0.4137097597122192,301.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.13653564453125,0.9990000128746032,1.0,0.5601295232772827,300.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.13653564453125,0.9990000128746032,1.0,2.657013416290283,297.136474609375,284.95001220703125,299.3458251953125,293.254638671875,299.3460693359375,301.3692626953125,297.1361083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.597434831841383e-05,4.395816326141357,1.0,0.1500000059604644,0.0,298.5967102050781,410.0,12767.1376953125,0.0,13466.0947265625,1.0,283.1499938964844,295.46514892578125,296.2529296875,297.2505798339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432165116071701,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.373046875,0.0,20.474884033203125,1895.4371337890625,0.0,336.5214538574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859000,301.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.13653564453125,0.9990000128746032,1.0,0.5319125652313232,301.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.13653564453125,0.9990000128746032,1.0,0.5601295232772827,301.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.13653564453125,0.9990000128746032,1.0,0.4137097597122192,301.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.13653564453125,0.9990000128746032,1.0,0.5601295232772827,300.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.13653564453125,0.9990000128746032,1.0,2.657013416290283,297.136474609375,284.95001220703125,299.3458251953125,293.254638671875,299.3460693359375,301.3692626953125,297.1361083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.597434831841383e-05,4.395816326141357,1.0,0.1500000059604644,0.0,298.5967102050781,410.0,12767.1376953125,0.0,13466.0947265625,1.0,283.1499938964844,295.46514892578125,296.2529296875,297.2505798339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432165116071701,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.373046875,0.0,20.474884033203125,1895.4371337890625,0.0,336.5214538574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859060,301.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195373535156,0.9990000128746032,1.0,0.5319125056266785,301.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195373535156,0.9990000128746032,1.0,0.5601295232772827,301.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195373535156,0.9990000128746032,1.0,0.4137097299098968,301.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195373535156,0.9990000128746032,1.0,0.5601295232772827,300.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195373535156,0.9990000128746032,1.0,2.657013177871704,297.1194763183594,284.95001220703125,299.3261413574219,293.2554626464844,299.3263854980469,301.3644714355469,297.1191101074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.5974355594371445e-05,4.39581823348999,1.0,0.1500000059604644,0.0,298.59686279296875,410.0,12751.6923828125,0.0,13466.09375,1.0,283.1499938964844,295.4501037597656,296.2538146972656,297.2503967285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318574965000152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.37060546875,0.0,20.474884033203125,1895.4371337890625,0.0,335.8919982910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859120,301.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195373535156,0.9990000128746032,1.0,0.5319125056266785,301.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195373535156,0.9990000128746032,1.0,0.5601295232772827,301.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195373535156,0.9990000128746032,1.0,0.4137097299098968,301.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195373535156,0.9990000128746032,1.0,0.5601295232772827,300.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195373535156,0.9990000128746032,1.0,2.657013177871704,297.1194763183594,284.95001220703125,299.3261413574219,293.2554626464844,299.3263854980469,301.3644714355469,297.1191101074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.5974355594371445e-05,4.39581823348999,1.0,0.1500000059604644,0.0,298.59686279296875,410.0,12751.6923828125,0.0,13466.09375,1.0,283.1499938964844,295.4501037597656,296.2538146972656,297.2503967285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318574965000152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.37060546875,0.0,20.474884033203125,1895.4371337890625,0.0,335.8919982910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859180,301.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.10272216796875,0.9990000128746032,1.0,0.5319125056266785,301.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.10272216796875,0.9990000128746032,1.0,0.5601294636726379,301.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.10272216796875,0.9990000128746032,1.0,0.4137097299098968,301.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.10272216796875,0.9990000128746032,1.0,0.5601294636726379,300.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.10272216796875,0.9990000128746032,1.0,2.657013177871704,297.1026611328125,284.95001220703125,299.30670166015625,293.2557678222656,299.30694580078125,301.36004638671875,297.102294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974359232350253e-05,4.395819664001465,1.0,0.1500000059604644,0.0,298.59698486328125,410.0,12736.4462890625,0.0,13466.0927734375,1.0,283.1499938964844,295.4352111816406,296.25421142578125,297.24969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315631091594696,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.359375,0.0,20.474884033203125,1895.4371337890625,0.0,335.2906494140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859240,301.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.10272216796875,0.9990000128746032,1.0,0.5319125056266785,301.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.10272216796875,0.9990000128746032,1.0,0.5601294636726379,301.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.10272216796875,0.9990000128746032,1.0,0.4137097299098968,301.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.10272216796875,0.9990000128746032,1.0,0.5601294636726379,300.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.10272216796875,0.9990000128746032,1.0,2.657013177871704,297.1026611328125,284.95001220703125,299.30670166015625,293.2557678222656,299.30694580078125,301.36004638671875,297.102294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974359232350253e-05,4.395819664001465,1.0,0.1500000059604644,0.0,298.59698486328125,410.0,12736.4462890625,0.0,13466.0927734375,1.0,283.1499938964844,295.4352111816406,296.25421142578125,297.24969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315631091594696,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.359375,0.0,20.474884033203125,1895.4371337890625,0.0,335.2906494140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859300,301.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0943908691406,0.9990000128746032,1.0,0.5319125056266785,301.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0943908691406,0.9990000128746032,1.0,0.5601294636726379,301.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0943908691406,0.9990000128746032,1.0,0.4137097001075744,301.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0943908691406,0.9990000128746032,1.0,0.5601294636726379,300.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0943908691406,0.9990000128746032,1.0,2.657012939453125,297.09429931640625,284.95001220703125,299.2970886230469,293.2557373046875,299.2973022460937,301.3579406738281,297.0939636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974361051339656e-05,4.395820140838623,1.0,0.1500000059604644,0.0,298.5970458984375,410.0,12728.8701171875,0.0,13466.0927734375,1.0,283.1499938964844,295.4278259277344,296.2542419433594,297.2492370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314265549182892,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.35205078125,0.0,20.474884033203125,1895.4371337890625,0.0,335.011962890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859360,301.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.08612060546875,0.9990000128746032,1.0,0.5319125056266785,301.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.08612060546875,0.9990000128746032,1.0,0.5601294636726379,301.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.08612060546875,0.9990000128746032,1.0,0.4137097001075744,301.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.08612060546875,0.9990000128746032,1.0,0.5601294636726379,300.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.08612060546875,0.9990000128746032,1.0,2.657012939453125,297.0860595703125,284.95001220703125,299.2875366210937,293.25555419921875,299.2877502441406,301.3558959960937,297.085693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974361051339656e-05,4.395820140838623,1.0,0.1500000059604644,0.0,298.5970764160156,410.0,12721.3916015625,0.0,13466.0927734375,1.0,283.1499938964844,295.4205017089844,296.25408935546875,297.2485656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312892556190491,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.34375,0.0,20.474884033203125,1895.4371337890625,0.0,334.7320251464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859420,301.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0697631835937,0.9990000128746032,1.0,0.5319125056266785,301.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0697631835937,0.9990000128746032,1.0,0.5601294636726379,301.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0697631835937,0.9990000128746032,1.0,0.4137097001075744,301.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0697631835937,0.9990000128746032,1.0,0.5601294636726379,300.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0697631835937,0.9990000128746032,1.0,2.657012939453125,297.0697021484375,284.95001220703125,299.26861572265625,293.2547607421875,299.2688293457031,301.3519592285156,297.0693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.597436287032906e-05,4.395820617675781,1.0,0.1500000059604644,0.0,298.5970764160156,410.0,12706.5693359375,0.0,13466.0927734375,1.0,283.1499938964844,295.406005859375,296.2533874511719,297.2467956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310260117053985,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.32861328125,0.0,20.474884033203125,1895.4371337890625,0.0,334.1958312988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859480,301.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0697631835937,0.9990000128746032,1.0,0.5319125056266785,301.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0697631835937,0.9990000128746032,1.0,0.5601294636726379,301.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0697631835937,0.9990000128746032,1.0,0.4137097001075744,301.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0697631835937,0.9990000128746032,1.0,0.5601294636726379,300.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0697631835937,0.9990000128746032,1.0,2.657012939453125,297.0697021484375,284.95001220703125,299.26861572265625,293.2547607421875,299.2688293457031,301.3519592285156,297.0693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.597436287032906e-05,4.395820617675781,1.0,0.1500000059604644,0.0,298.5970764160156,410.0,12706.5693359375,0.0,13466.0927734375,1.0,283.1499938964844,295.406005859375,296.2533874511719,297.2467956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310260117053985,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.32861328125,0.0,20.474884033203125,1895.4371337890625,0.0,334.1958312988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859540,301.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,0.5319125056266785,301.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,0.5601294636726379,301.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,0.4137097299098968,301.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,0.5601294636726379,300.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,2.657012939453125,297.0536193847656,284.95001220703125,299.25,293.2534484863281,299.250244140625,301.3482360839844,297.0532531738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974361051339656e-05,4.395819664001465,1.0,0.1500000059604644,0.0,298.5970153808594,410.0,12692.01171875,0.0,13466.0927734375,1.0,283.1499938964844,295.3917236328125,296.2520446777344,297.24444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307738244533539,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.314453125,0.0,20.474884033203125,1895.4371337890625,0.0,333.6828308105469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859600,301.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,0.5319125056266785,301.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,0.5601294636726379,301.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,0.4137097299098968,301.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,0.5601294636726379,300.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,2.657012939453125,297.0536193847656,284.95001220703125,299.25,293.2534484863281,299.250244140625,301.3482360839844,297.0532531738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974361051339656e-05,4.395819664001465,1.0,0.1500000059604644,0.0,298.5970153808594,410.0,12692.01171875,0.0,13466.0927734375,1.0,283.1499938964844,295.3917236328125,296.2520446777344,297.24444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307738244533539,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.314453125,0.0,20.474884033203125,1895.4371337890625,0.0,333.6828308105469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859660,301.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.037841796875,0.9990000128746032,1.0,0.5319125056266785,301.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.037841796875,0.9990000128746032,1.0,0.5601295232772827,301.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.037841796875,0.9990000128746032,1.0,0.4137097299098968,301.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.037841796875,0.9990000128746032,1.0,0.5601295232772827,300.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.037841796875,0.9990000128746032,1.0,2.657013177871704,297.03778076171875,284.95001220703125,299.2318115234375,293.2510681152344,299.23199462890625,301.34228515625,297.0374450683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.5974355594371445e-05,4.39581823348999,1.0,0.1500000059604644,0.0,298.5968933105469,410.0,12677.7490234375,0.0,13466.09375,1.0,283.1499938964844,295.377685546875,296.25006103515625,297.24151611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305958151817322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.2939453125,0.0,20.474884033203125,1895.4371337890625,0.0,333.3212280273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859720,301.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.037841796875,0.9990000128746032,1.0,0.5319125056266785,301.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.037841796875,0.9990000128746032,1.0,0.5601295232772827,301.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.037841796875,0.9990000128746032,1.0,0.4137097299098968,301.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.037841796875,0.9990000128746032,1.0,0.5601295232772827,300.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.037841796875,0.9990000128746032,1.0,2.657013177871704,297.03778076171875,284.95001220703125,299.2318115234375,293.2510681152344,299.23199462890625,301.34228515625,297.0374450683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.5974355594371445e-05,4.39581823348999,1.0,0.1500000059604644,0.0,298.5968933105469,410.0,12677.7490234375,0.0,13466.09375,1.0,283.1499938964844,295.377685546875,296.25006103515625,297.24151611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305958151817322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.2939453125,0.0,20.474884033203125,1895.4371337890625,0.0,333.3212280273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859780,301.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0224914550781,0.9990000128746032,1.0,0.531912624835968,301.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0224914550781,0.9990000128746032,1.0,0.5601295828819275,301.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0224914550781,0.9990000128746032,1.0,0.4137097895145416,301.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0224914550781,0.9990000128746032,1.0,0.5601295828819275,300.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0224914550781,0.9990000128746032,1.0,2.6570136547088623,297.0224304199219,284.95001220703125,299.214111328125,293.2471618652344,299.2143249511719,301.3341979980469,297.0220947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469108581543,5.679442882537842,2.597434286144562e-05,4.395814418792725,1.0,0.1500000059604644,0.0,298.5965270996094,410.0,12663.9609375,0.0,13466.095703125,1.0,283.1499938964844,295.3639831542969,296.2466125488281,297.2372741699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305189847946167,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.2158203125,0.0,20.474884033203125,1895.4371337890625,0.0,333.16522216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859840,301.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0224914550781,0.9990000128746032,1.0,0.531912624835968,301.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0224914550781,0.9990000128746032,1.0,0.5601295828819275,301.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0224914550781,0.9990000128746032,1.0,0.4137097895145416,301.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0224914550781,0.9990000128746032,1.0,0.5601295828819275,300.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0224914550781,0.9990000128746032,1.0,2.6570136547088623,297.0224304199219,284.95001220703125,299.214111328125,293.2471618652344,299.2143249511719,301.3341979980469,297.0220947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469108581543,5.679442882537842,2.597434286144562e-05,4.395814418792725,1.0,0.1500000059604644,0.0,298.5965270996094,410.0,12663.9609375,0.0,13466.095703125,1.0,283.1499938964844,295.3639831542969,296.2466125488281,297.2372741699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305189847946167,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.2158203125,0.0,20.474884033203125,1895.4371337890625,0.0,333.16522216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859900,301.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0149841308594,0.9990000128746032,1.0,0.5319126844406128,301.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0149841308594,0.9990000128746032,1.0,0.5601296424865723,301.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0149841308594,0.9990000128746032,1.0,0.4137098491191864,301.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0149841308594,0.9990000128746032,1.0,0.5601296424865723,300.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0149841308594,0.9990000128746032,1.0,2.6570138931274414,297.0149230957031,284.95001220703125,299.2054443359375,293.24468994140625,299.2056579589844,301.3295593261719,297.0145874023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443836212158,2.5974333766498603e-05,4.395811557769775,1.0,0.1500000059604644,0.0,298.59625244140625,410.0,12657.2216796875,0.0,13466.0966796875,1.0,283.1499938964844,295.3572692871094,296.2442626953125,297.2345886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305051267147064,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.14697265625,0.0,20.474884033203125,1895.4371337890625,0.0,333.1370849609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17859960,301.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0075378417969,0.9990000128746032,1.0,0.5319127440452576,301.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0075378417969,0.9990000128746032,1.0,0.560129702091217,301.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0075378417969,0.9990000128746032,1.0,0.4137099087238312,301.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0075378417969,0.9990000128746032,1.0,0.560129702091217,300.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0075378417969,0.9990000128746032,1.0,2.6570141315460205,297.0074768066406,284.95001220703125,299.1968994140625,293.2418518066406,299.19708251953125,301.32476806640625,297.0071716308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470539093018,5.679444313049316,2.597432285256218e-05,4.395808219909668,1.0,0.1500000059604644,0.0,298.595947265625,410.0,12650.5341796875,0.0,13466.09765625,1.0,283.1499938964844,295.35064697265625,296.2416687011719,297.23162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305118918418884,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.06494140625,0.0,20.474884033203125,1895.4371337890625,0.0,333.1507873535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860020,301.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.99298095703125,0.9990000128746032,1.0,0.5319129228591919,301.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.99298095703125,0.9990000128746032,1.0,0.5601298809051514,301.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.99298095703125,0.9990000128746032,1.0,0.4137100279331207,301.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.99298095703125,0.9990000128746032,1.0,0.5601298809051514,300.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.99298095703125,0.9990000128746032,1.0,2.657015085220337,296.992919921875,284.95001220703125,299.1800842285156,293.23516845703125,299.1802978515625,301.3143310546875,296.9925842285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.1500000059604644,0.0,298.5951843261719,410.0,12637.4306640625,0.0,13466.1015625,1.0,283.1499938964844,295.3376770019531,296.2351379394531,297.224365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305281341075897,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.82958984375,0.0,20.474884033203125,1895.4371337890625,0.0,333.1837463378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860080,301.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.99298095703125,0.9990000128746032,1.0,0.5319129228591919,301.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.99298095703125,0.9990000128746032,1.0,0.5601298809051514,301.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.99298095703125,0.9990000128746032,1.0,0.4137100279331207,301.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.99298095703125,0.9990000128746032,1.0,0.5601298809051514,300.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.99298095703125,0.9990000128746032,1.0,2.657015085220337,296.992919921875,284.95001220703125,299.1800842285156,293.23516845703125,299.1802978515625,301.3143310546875,296.9925842285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.1500000059604644,0.0,298.5951843261719,410.0,12637.4306640625,0.0,13466.1015625,1.0,283.1499938964844,295.3376770019531,296.2351379394531,297.224365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305281341075897,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.82958984375,0.0,20.474884033203125,1895.4371337890625,0.0,333.1837463378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860140,301.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787292480469,0.9990000128746032,1.0,0.5319131016731262,301.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787292480469,0.9990000128746032,1.0,0.5601301193237305,301.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787292480469,0.9990000128746032,1.0,0.413710206747055,301.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787292480469,0.9990000128746032,1.0,0.5601301193237305,300.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787292480469,0.9990000128746032,1.0,2.6570162773132324,296.9786682128906,284.95001220703125,299.1636657714844,293.2272033691406,299.16387939453125,301.3033142089844,296.9783630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.679448127746582,2.597426100692246e-05,4.39578914642334,1.0,0.1500000059604644,0.0,298.5942077636719,410.0,12624.6142578125,0.0,13466.10546875,1.0,283.1499938964844,295.32501220703125,296.22723388671875,297.2157287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305596649646759,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.5224609375,0.0,20.474884033203125,1895.4371337890625,0.0,333.247802734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860200,301.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787292480469,0.9990000128746032,1.0,0.5319131016731262,301.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787292480469,0.9990000128746032,1.0,0.5601301193237305,301.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787292480469,0.9990000128746032,1.0,0.413710206747055,301.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787292480469,0.9990000128746032,1.0,0.5601301193237305,300.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787292480469,0.9990000128746032,1.0,2.6570162773132324,296.9786682128906,284.95001220703125,299.1636657714844,293.2272033691406,299.16387939453125,301.3033142089844,296.9783630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.679448127746582,2.597426100692246e-05,4.39578914642334,1.0,0.1500000059604644,0.0,298.5942077636719,410.0,12624.6142578125,0.0,13466.10546875,1.0,283.1499938964844,295.32501220703125,296.22723388671875,297.2157287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305596649646759,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.5224609375,0.0,20.474884033203125,1895.4371337890625,0.0,333.247802734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860260,301.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9714050292969,0.9990000128746032,1.0,0.5319132208824158,301.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9714050292969,0.9990000128746032,1.0,0.56013023853302,301.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9714050292969,0.9990000128746032,1.0,0.4137102961540222,300.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9714050292969,0.9990000128746032,1.0,0.56013023853302,300.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9714050292969,0.9990000128746032,1.0,2.65701675415039,296.9713439941406,284.95001220703125,299.1552734375,293.2225952148437,299.15545654296875,301.2974548339844,296.9710388183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679449558258057,2.5974242817028426e-05,4.395782947540283,1.0,0.1500000059604644,0.0,298.5936584472656,410.0,12618.025390625,0.0,13466.1083984375,1.0,283.1499938964844,295.3184814453125,296.2227478027344,297.2108459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305896461009979,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.22216796875,0.0,20.474884033203125,1895.4371337890625,0.0,333.30865478515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860320,301.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9647521972656,0.9990000128746032,1.0,0.5319133400917053,301.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9647521972656,0.9990000128746032,1.0,0.5601304173469543,301.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9647521972656,0.9990000128746032,1.0,0.4137103855609894,300.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9647521972656,0.9990000128746032,1.0,0.5601304173469543,300.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9647521972656,0.9990000128746032,1.0,2.657017469406128,296.9646911621094,284.95001220703125,299.1475830078125,293.2180480957031,299.14776611328125,301.2919311523437,296.96441650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450988769531,2.5974222808144987e-05,4.395776748657227,1.0,0.1500000059604644,0.0,298.5931091308594,410.0,12612.02734375,0.0,13466.1103515625,1.0,283.1499938964844,295.3125915527344,296.2181701660156,297.2059020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306040406227112,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.1513671875,0.0,20.474884033203125,1895.4371337890625,0.0,333.3378601074219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860380,301.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9510498046875,0.9990000128746032,1.0,0.5319136381149292,301.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9510498046875,0.9990000128746032,1.0,0.5601307153701782,301.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9510498046875,0.9990000128746032,1.0,0.4137106239795685,300.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9510498046875,0.9990000128746032,1.0,0.5601307153701782,300.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9510498046875,0.9990000128746032,1.0,2.6570188999176025,296.9510192871094,284.95001220703125,299.1318054199219,293.207763671875,299.1319885253906,301.28033447265625,296.9507141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679480075836182,5.6794538497924805,2.597417733340989e-05,4.395762920379639,1.0,0.1500000059604644,0.0,298.5918273925781,410.0,12599.6689453125,0.0,13466.1162109375,1.0,283.1499938964844,295.3004150390625,296.2079162597656,297.19488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306527972221374,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.7119140625,0.0,20.474884033203125,1895.4371337890625,0.0,333.4369201660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860440,301.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9510498046875,0.9990000128746032,1.0,0.5319136381149292,301.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9510498046875,0.9990000128746032,1.0,0.5601307153701782,301.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9510498046875,0.9990000128746032,1.0,0.4137106239795685,300.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9510498046875,0.9990000128746032,1.0,0.5601307153701782,300.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9510498046875,0.9990000128746032,1.0,2.6570188999176025,296.9510192871094,284.95001220703125,299.1318054199219,293.207763671875,299.1319885253906,301.28033447265625,296.9507141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679480075836182,5.6794538497924805,2.597417733340989e-05,4.395762920379639,1.0,0.1500000059604644,0.0,298.5918273925781,410.0,12599.6689453125,0.0,13466.1162109375,1.0,283.1499938964844,295.3004150390625,296.2079162597656,297.19488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306527972221374,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.7119140625,0.0,20.474884033203125,1895.4371337890625,0.0,333.4369201660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860500,301.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9442749023437,0.9990000128746032,1.0,0.5319138169288635,301.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9442749023437,0.9990000128746032,1.0,0.5601308345794678,301.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9442749023437,0.9990000128746032,1.0,0.413710743188858,300.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9442749023437,0.9990000128746032,1.0,0.5601308345794678,300.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9442749023437,0.9990000128746032,1.0,2.65701961517334,296.9442138671875,284.95001220703125,299.1239929199219,293.2022399902344,299.1241455078125,301.27447509765625,296.9439392089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481506347656,5.679455757141113,2.597415368654765e-05,4.395755290985107,1.0,0.1500000059604644,0.0,298.59112548828125,410.0,12593.5419921875,0.0,13466.119140625,1.0,283.1499938964844,295.2944030761719,296.2024841308594,297.1890563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306901395320892,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.4755859375,0.0,20.474884033203125,1895.4371337890625,0.0,333.5128173828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860560,301.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.93756103515625,0.9990000128746032,1.0,0.5319139957427979,301.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.93756103515625,0.9990000128746032,1.0,0.5601310133934021,301.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.93756103515625,0.9990000128746032,1.0,0.4137108623981476,300.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.93756103515625,0.9990000128746032,1.0,0.5601310133934021,300.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.93756103515625,0.9990000128746032,1.0,2.657020330429077,296.9375,284.95001220703125,299.1162414550781,293.1964416503906,299.1164245605469,301.2685852050781,296.9372253417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457187652588,2.5974128220696e-05,4.395747184753418,1.0,0.1500000059604644,0.0,298.5904235839844,410.0,12587.4833984375,0.0,13466.123046875,1.0,283.1499938964844,295.2884521484375,296.1966857910156,297.1828918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307204484939575,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.21337890625,0.0,20.474884033203125,1895.4371337890625,0.0,333.57440185546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860620,301.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9242858886719,0.9990000128746032,1.0,0.5319142937660217,301.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9242858886719,0.9990000128746032,1.0,0.5601313710212708,301.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9242858886719,0.9990000128746032,1.0,0.4137111306190491,300.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9242858886719,0.9990000128746032,1.0,0.5601313710212708,300.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9242858886719,0.9990000128746032,1.0,2.657021999359131,296.9242248535156,284.95001220703125,299.10089111328125,293.1841125488281,299.10107421875,301.2567749023437,296.9239196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794867515563965,5.679460525512695,2.5974073651013896e-05,4.395730972290039,1.0,0.1500000059604644,0.0,298.5888977050781,410.0,12575.453125,0.0,13466.1298828125,1.0,283.1499938964844,295.27667236328125,296.184326171875,297.16973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307800233364105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.63671875,0.0,20.474884033203125,1895.4371337890625,0.0,333.6954650878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860680,301.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9242858886719,0.9990000128746032,1.0,0.5319142937660217,301.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9242858886719,0.9990000128746032,1.0,0.5601313710212708,301.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9242858886719,0.9990000128746032,1.0,0.4137111306190491,300.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9242858886719,0.9990000128746032,1.0,0.5601313710212708,300.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9242858886719,0.9990000128746032,1.0,2.657021999359131,296.9242248535156,284.95001220703125,299.10089111328125,293.1841125488281,299.10107421875,301.2567749023437,296.9239196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794867515563965,5.679460525512695,2.5974073651013896e-05,4.395730972290039,1.0,0.1500000059604644,0.0,298.5888977050781,410.0,12575.453125,0.0,13466.1298828125,1.0,283.1499938964844,295.27667236328125,296.184326171875,297.16973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307800233364105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.63671875,0.0,20.474884033203125,1895.4371337890625,0.0,333.6954650878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
