time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860740,301.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9111328125,0.9990000128746032,1.0,0.5319146513938904,301.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9111328125,0.9990000128746032,1.0,0.5601317286491394,301.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9111328125,0.9990000128746032,1.0,0.4137113988399505,300.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9111328125,0.9990000128746032,1.0,0.5601317286491394,300.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9111328125,0.9990000128746032,1.0,2.657023906707764,296.9110717773437,284.95001220703125,299.0857238769531,293.1708679199219,299.0859069824219,301.2448425292969,296.9107666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679464340209961,2.597401908133179e-05,4.395713806152344,1.0,0.1500000059604644,0.0,298.5873413085937,410.0,12563.53125,0.0,13466.13671875,1.0,283.1499938964844,295.2650451660156,296.17108154296875,297.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308408498764038,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.99072265625,0.0,20.474884033203125,1895.4371337890625,0.0,333.81915283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860800,301.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9111328125,0.9990000128746032,1.0,0.5319146513938904,301.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9111328125,0.9990000128746032,1.0,0.5601317286491394,301.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9111328125,0.9990000128746032,1.0,0.4137113988399505,300.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9111328125,0.9990000128746032,1.0,0.5601317286491394,300.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9111328125,0.9990000128746032,1.0,2.657023906707764,296.9110717773437,284.95001220703125,299.0857238769531,293.1708679199219,299.0859069824219,301.2448425292969,296.9107666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679464340209961,2.597401908133179e-05,4.395713806152344,1.0,0.1500000059604644,0.0,298.5873413085937,410.0,12563.53125,0.0,13466.13671875,1.0,283.1499938964844,295.2650451660156,296.17108154296875,297.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308408498764038,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.99072265625,0.0,20.474884033203125,1895.4371337890625,0.0,333.81915283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860860,300.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8980712890625,0.9990000128746032,1.0,0.531915009021759,301.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8980712890625,0.9990000128746032,1.0,0.5601321458816528,301.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8980712890625,0.9990000128746032,1.0,0.413711667060852,300.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8980712890625,0.9990000128746032,1.0,0.5601321458816528,300.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8980712890625,0.9990000128746032,1.0,2.6570255756378174,296.89801025390625,284.95001220703125,299.0706787109375,293.1567687988281,299.0708312988281,301.2328796386719,296.8977355957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679468154907227,2.597396269266028e-05,4.39569616317749,1.0,0.1500000059604644,0.0,298.5857238769531,410.0,12551.6875,0.0,13466.1435546875,1.0,283.1499938964844,295.2535400390625,296.1570129394531,297.1407775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309049844741821,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.2744140625,0.0,20.474884033203125,1895.4371337890625,0.0,333.9495544433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860920,300.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8980712890625,0.9990000128746032,1.0,0.531915009021759,301.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8980712890625,0.9990000128746032,1.0,0.5601321458816528,301.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8980712890625,0.9990000128746032,1.0,0.413711667060852,300.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8980712890625,0.9990000128746032,1.0,0.5601321458816528,300.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8980712890625,0.9990000128746032,1.0,2.6570255756378174,296.89801025390625,284.95001220703125,299.0706787109375,293.1567687988281,299.0708312988281,301.2328796386719,296.8977355957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679468154907227,2.597396269266028e-05,4.39569616317749,1.0,0.1500000059604644,0.0,298.5857238769531,410.0,12551.6875,0.0,13466.1435546875,1.0,283.1499938964844,295.2535400390625,296.1570129394531,297.1407775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309049844741821,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.2744140625,0.0,20.474884033203125,1895.4371337890625,0.0,333.9495544433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17860980,300.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8851013183594,0.9990000128746032,1.0,0.5319153666496277,301.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8851013183594,0.9990000128746032,1.0,0.5601325035095215,301.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8851013183594,0.9990000128746032,1.0,0.4137119650840759,300.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8851013183594,0.9990000128746032,1.0,0.5601325035095215,300.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8851013183594,0.9990000128746032,1.0,2.65702748298645,296.8850402832031,284.95001220703125,299.0556945800781,293.1419372558594,299.05584716796875,301.2208251953125,296.884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471969604492,2.597390630398877e-05,4.395678520202637,1.0,0.1500000059604644,0.0,298.5841369628906,410.0,12539.8916015625,0.0,13466.1513671875,1.0,283.1499938964844,295.2420959472656,296.1421813964844,297.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309706389904022,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.482421875,0.0,20.474884033203125,1895.4371337890625,0.0,334.0831298828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861040,300.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8851013183594,0.9990000128746032,1.0,0.5319153666496277,301.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8851013183594,0.9990000128746032,1.0,0.5601325035095215,301.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8851013183594,0.9990000128746032,1.0,0.4137119650840759,300.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8851013183594,0.9990000128746032,1.0,0.5601325035095215,300.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8851013183594,0.9990000128746032,1.0,2.65702748298645,296.8850402832031,284.95001220703125,299.0556945800781,293.1419372558594,299.05584716796875,301.2208251953125,296.884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471969604492,2.597390630398877e-05,4.395678520202637,1.0,0.1500000059604644,0.0,298.5841369628906,410.0,12539.8916015625,0.0,13466.1513671875,1.0,283.1499938964844,295.2420959472656,296.1421813964844,297.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309706389904022,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.482421875,0.0,20.474884033203125,1895.4371337890625,0.0,334.0831298828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861100,300.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8786315917969,0.9990000128746032,1.0,0.531915545463562,301.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.8786315917969,0.9990000128746032,1.0,0.5601326823234558,301.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8786315917969,0.9990000128746032,1.0,0.4137120842933655,300.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8786315917969,0.9990000128746032,1.0,0.5601326823234558,300.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8786315917969,0.9990000128746032,1.0,2.6570281982421875,296.8785705566406,284.95001220703125,299.0482177734375,293.1342468261719,299.0483703613281,301.2147827148437,296.8782958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679499626159668,5.679473876953125,2.597387720015832e-05,4.395669937133789,1.0,0.1500000059604644,0.0,298.5833435058594,410.0,12534.0009765625,0.0,13466.154296875,1.0,283.1499938964844,295.23638916015625,296.13458251953125,297.1170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310113191604614,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.06640625,0.0,20.474884033203125,1895.4371337890625,0.0,334.1659240722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861160,300.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8721618652344,0.9990000128746032,1.0,0.5319157242774963,301.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8721618652344,0.9990000128746032,1.0,0.5601328611373901,301.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8721618652344,0.9990000128746032,1.0,0.4137122333049774,300.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8721618652344,0.9990000128746032,1.0,0.5601328611373901,300.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8721618652344,0.9990000128746032,1.0,2.657029151916504,296.8721008300781,284.95001220703125,299.0407409667969,293.1264038085937,299.0408935546875,301.2087097167969,296.871826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501533508301,5.6794753074646,2.597384991531726e-05,4.395661354064941,1.0,0.1500000059604644,0.0,298.5825500488281,410.0,12528.1083984375,0.0,13466.158203125,1.0,283.1499938964844,295.2306823730469,296.126708984375,297.1087646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310456812381744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.6201171875,0.0,20.474884033203125,1895.4371337890625,0.0,334.23583984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861220,300.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8592224121094,0.9990000128746032,1.0,0.531916081905365,301.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8592224121094,0.9990000128746032,1.0,0.5601332187652588,301.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8592224121094,0.9990000128746032,1.0,0.4137125015258789,300.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8592224121094,0.9990000128746032,1.0,0.5601332187652588,300.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8592224121094,0.9990000128746032,1.0,2.6570308208465576,296.8591613769531,284.95001220703125,299.0257873535156,293.1102294921875,299.02593994140625,301.1965026855469,296.85888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379534563516e-05,4.395644187927246,1.0,0.1500000059604644,0.0,298.5809936523437,410.0,12516.3056640625,0.0,13466.1650390625,1.0,283.1499938964844,295.2193298339844,296.11053466796875,297.0917358398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311124384403229,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.66943359375,0.0,20.474884033203125,1895.4371337890625,0.0,334.37176513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861280,300.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8592224121094,0.9990000128746032,1.0,0.531916081905365,301.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8592224121094,0.9990000128746032,1.0,0.5601332187652588,301.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8592224121094,0.9990000128746032,1.0,0.4137125015258789,300.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8592224121094,0.9990000128746032,1.0,0.5601332187652588,300.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8592224121094,0.9990000128746032,1.0,2.6570308208465576,296.8591613769531,284.95001220703125,299.0257873535156,293.1102294921875,299.02593994140625,301.1965026855469,296.85888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379534563516e-05,4.395644187927246,1.0,0.1500000059604644,0.0,298.5809936523437,410.0,12516.3056640625,0.0,13466.1650390625,1.0,283.1499938964844,295.2193298339844,296.11053466796875,297.0917358398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311124384403229,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.66943359375,0.0,20.474884033203125,1895.4371337890625,0.0,334.37176513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861340,300.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8462219238281,0.9990000128746032,1.0,0.5319163799285889,301.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8462219238281,0.9990000128746032,1.0,0.5601335763931274,301.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8462219238281,0.9990000128746032,1.0,0.4137127697467804,300.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8462219238281,0.9990000128746032,1.0,0.5601335763931274,300.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8462219238281,0.9990000128746032,1.0,2.657032489776612,296.84619140625,284.95001220703125,299.0107727050781,293.093505859375,299.01092529296875,301.1841125488281,296.84588623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482460021973,2.597374259494245e-05,4.395627975463867,1.0,0.1500000059604644,0.0,298.5794982910156,410.0,12504.44140625,0.0,13466.171875,1.0,283.1499938964844,295.2079162597656,296.09375,297.07403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311655163764953,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.625,0.0,20.474884033203125,1895.4371337890625,0.0,334.4798889160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861400,300.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8462219238281,0.9990000128746032,1.0,0.5319163799285889,301.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8462219238281,0.9990000128746032,1.0,0.5601335763931274,301.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8462219238281,0.9990000128746032,1.0,0.4137127697467804,300.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8462219238281,0.9990000128746032,1.0,0.5601335763931274,300.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8462219238281,0.9990000128746032,1.0,2.657032489776612,296.84619140625,284.95001220703125,299.0107727050781,293.093505859375,299.01092529296875,301.1841125488281,296.84588623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482460021973,2.597374259494245e-05,4.395627975463867,1.0,0.1500000059604644,0.0,298.5794982910156,410.0,12504.44140625,0.0,13466.171875,1.0,283.1499938964844,295.2079162597656,296.09375,297.07403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311655163764953,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.625,0.0,20.474884033203125,1895.4371337890625,0.0,334.4798889160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861460,300.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8384094238281,0.9990000128746032,1.0,0.531916618347168,301.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8384094238281,0.9990000128746032,1.0,0.5601338148117065,301.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8384094238281,0.9990000128746032,1.0,0.4137129187583923,300.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8384094238281,0.9990000128746032,1.0,0.5601338148117065,300.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8384094238281,0.9990000128746032,1.0,2.657033443450928,296.8383483886719,284.95001220703125,299.001708984375,293.0832214355469,299.0018615722656,301.1766052246094,296.83807373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.6794843673706055,2.5973713491112e-05,4.395618438720703,1.0,0.1500000059604644,0.0,298.5786437988281,410.0,12497.287109375,0.0,13466.17578125,1.0,283.1499938964844,295.2010803222656,296.08349609375,297.0632019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311991333961487,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.3662109375,0.0,20.474884033203125,1895.4371337890625,0.0,334.5483703613281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861520,300.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.83319091796875,0.9990000128746032,1.0,0.5319167375564575,301.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.83319091796875,0.9990000128746032,1.0,0.5601339340209961,301.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.83319091796875,0.9990000128746032,1.0,0.4137130081653595,300.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.83319091796875,0.9990000128746032,1.0,0.5601339340209961,300.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.83319091796875,0.9990000128746032,1.0,2.657034158706665,296.8331298828125,284.95001220703125,298.99566650390625,293.0762939453125,298.9958190917969,301.1715393066406,296.8328552246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.67948579788208,2.5973693482228555e-05,4.395612239837647,1.0,0.1500000059604644,0.0,298.5780639648437,410.0,12492.4892578125,0.0,13466.177734375,1.0,283.1499938964844,295.19647216796875,296.0765380859375,297.0558776855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312161803245544,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.50244140625,0.0,20.474884033203125,1895.4371337890625,0.0,334.5830993652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861580,300.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8200378417969,0.9990000128746032,1.0,0.5319170355796814,301.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8200378417969,0.9990000128746032,1.0,0.56013423204422,301.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8200378417969,0.9990000128746032,1.0,0.4137132465839386,300.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8200378417969,0.9990000128746032,1.0,0.56013423204422,300.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8200378417969,0.9990000128746032,1.0,2.65703558921814,296.8199768066406,284.95001220703125,298.9804077148437,293.0586853027344,298.9805908203125,301.1588439941406,296.8196716308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795148849487305,5.679489135742188,2.597364436951466e-05,4.395596981048584,1.0,0.1500000059604644,0.0,298.5766906738281,410.0,12480.427734375,0.0,13466.1845703125,1.0,283.1499938964844,295.1849670410156,296.05889892578125,297.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312612414360046,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.296875,0.0,20.474884033203125,1895.4371337890625,0.0,334.6748962402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861640,300.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8200378417969,0.9990000128746032,1.0,0.5319170355796814,301.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8200378417969,0.9990000128746032,1.0,0.56013423204422,301.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8200378417969,0.9990000128746032,1.0,0.4137132465839386,300.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8200378417969,0.9990000128746032,1.0,0.56013423204422,300.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8200378417969,0.9990000128746032,1.0,2.65703558921814,296.8199768066406,284.95001220703125,298.9804077148437,293.0586853027344,298.9805908203125,301.1588439941406,296.8196716308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795148849487305,5.679489135742188,2.597364436951466e-05,4.395596981048584,1.0,0.1500000059604644,0.0,298.5766906738281,410.0,12480.427734375,0.0,13466.1845703125,1.0,283.1499938964844,295.1849670410156,296.05889892578125,297.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312612414360046,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.296875,0.0,20.474884033203125,1895.4371337890625,0.0,334.6748962402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861700,300.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8133850097656,0.9990000128746032,1.0,0.531917154788971,301.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8133850097656,0.9990000128746032,1.0,0.5601344108581543,301.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8133850097656,0.9990000128746032,1.0,0.4137133657932281,300.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8133850097656,0.9990000128746032,1.0,0.5601344108581543,300.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8133850097656,0.9990000128746032,1.0,2.657036542892456,296.8133239746094,284.95001220703125,298.97271728515625,293.0497436523437,298.9728698730469,301.15240478515625,296.81304931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516792297363,5.679490566253662,2.5973620722652413e-05,4.395589828491211,1.0,0.1500000059604644,0.0,298.5760192871094,410.0,12474.3251953125,0.0,13466.1875,1.0,283.1499938964844,295.1791381835937,296.0499267578125,297.02783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312774240970611,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.6533203125,0.0,20.474884033203125,1895.4371337890625,0.0,334.7078857421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861760,300.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.80670166015625,0.9990000128746032,1.0,0.5319173336029053,301.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.80670166015625,0.9990000128746032,1.0,0.5601345896720886,301.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.80670166015625,0.9990000128746032,1.0,0.4137134850025177,300.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.80670166015625,0.9990000128746032,1.0,0.5601345896720886,300.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.80670166015625,0.9990000128746032,1.0,2.6570372581481934,296.806640625,284.95001220703125,298.9649963378906,293.04071044921875,298.9651184082031,301.1459045410156,296.80633544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518222808838,5.679492473602295,2.5973595256800763e-05,4.3955817222595215,1.0,0.1500000059604644,0.0,298.5752868652344,410.0,12468.1787109375,0.0,13466.1904296875,1.0,283.1499938964844,295.1733093261719,296.0408630371094,297.0182800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312900900840759,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.984375,0.0,20.474884033203125,1895.4371337890625,0.0,334.7337341308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861820,300.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7931823730469,0.9990000128746032,1.0,0.5319176912307739,301.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7931823730469,0.9990000128746032,1.0,0.5601349472999573,301.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7931823730469,0.9990000128746032,1.0,0.4137137830257416,300.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7931823730469,0.9990000128746032,1.0,0.5601349472999573,300.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7931823730469,0.9990000128746032,1.0,2.657039165496826,296.7931213378906,284.95001220703125,298.9493408203125,293.0224914550781,298.949462890625,301.1327209472656,296.7928466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.6794962882995605,2.597353523015045e-05,4.395563125610352,1.0,0.1500000059604644,0.0,298.5735778808594,410.0,12455.7578125,0.0,13466.1982421875,1.0,283.1499938964844,295.1614990234375,296.0225830078125,296.9989624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313051998615265,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.578125,0.0,20.474884033203125,1895.4371337890625,0.0,334.7645263671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861880,300.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7931823730469,0.9990000128746032,1.0,0.5319176912307739,301.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7931823730469,0.9990000128746032,1.0,0.5601349472999573,301.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7931823730469,0.9990000128746032,1.0,0.4137137830257416,300.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7931823730469,0.9990000128746032,1.0,0.5601349472999573,300.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7931823730469,0.9990000128746032,1.0,2.657039165496826,296.7931213378906,284.95001220703125,298.9493408203125,293.0224914550781,298.949462890625,301.1327209472656,296.7928466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.6794962882995605,2.597353523015045e-05,4.395563125610352,1.0,0.1500000059604644,0.0,298.5735778808594,410.0,12455.7578125,0.0,13466.1982421875,1.0,283.1499938964844,295.1614990234375,296.0225830078125,296.9989624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313051998615265,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.578125,0.0,20.474884033203125,1895.4371337890625,0.0,334.7645263671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17861940,300.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7794494628906,0.9990000128746032,1.0,0.5319181084632874,301.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7794494628906,0.9990000128746032,1.0,0.5601353645324707,301.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7794494628906,0.9990000128746032,1.0,0.413714051246643,300.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7794494628906,0.9990000128746032,1.0,0.5601353645324707,300.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7794494628906,0.9990000128746032,1.0,2.657041072845459,296.7793884277344,284.95001220703125,298.93341064453125,293.0040588378906,298.9335327148437,301.1192932128906,296.7790832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679500102996826,2.5973478841478936e-05,4.395545482635498,1.0,0.1500000059604644,0.0,298.5719909667969,410.0,12443.1044921875,0.0,13466.205078125,1.0,283.1499938964844,295.1495056152344,296.00408935546875,296.9794006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313055276870727,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.07275390625,0.0,20.474884033203125,1895.4371337890625,0.0,334.7652282714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862000,300.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7794494628906,0.9990000128746032,1.0,0.5319181084632874,301.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7794494628906,0.9990000128746032,1.0,0.5601353645324707,301.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7794494628906,0.9990000128746032,1.0,0.413714051246643,300.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7794494628906,0.9990000128746032,1.0,0.5601353645324707,300.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7794494628906,0.9990000128746032,1.0,2.657041072845459,296.7793884277344,284.95001220703125,298.93341064453125,293.0040588378906,298.9335327148437,301.1192932128906,296.7790832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679500102996826,2.5973478841478936e-05,4.395545482635498,1.0,0.1500000059604644,0.0,298.5719909667969,410.0,12443.1044921875,0.0,13466.205078125,1.0,283.1499938964844,295.1495056152344,296.00408935546875,296.9794006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313055276870727,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.07275390625,0.0,20.474884033203125,1895.4371337890625,0.0,334.7652282714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862060,300.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.76544189453125,0.9990000128746032,1.0,0.5319182872772217,301.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.76544189453125,0.9990000128746032,1.0,0.560135543346405,301.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.76544189453125,0.9990000128746032,1.0,0.413714200258255,300.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.76544189453125,0.9990000128746032,1.0,0.560135543346405,300.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.76544189453125,0.9990000128746032,1.0,2.6570417881011963,296.765380859375,284.95001220703125,298.91717529296875,292.9855041503906,298.91729736328125,301.1056213378906,296.7650756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679502010345459,2.597344973764848e-05,4.395536422729492,1.0,0.1500000059604644,0.0,298.5711669921875,410.0,12430.1865234375,0.0,13466.208984375,1.0,283.1499938964844,295.1372985839844,295.9854431152344,296.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312895536422729,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.4638671875,0.0,20.474884033203125,1895.4371337890625,0.0,334.7326354980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862120,300.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.76544189453125,0.9990000128746032,1.0,0.5319182872772217,301.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.76544189453125,0.9990000128746032,1.0,0.560135543346405,301.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.76544189453125,0.9990000128746032,1.0,0.413714200258255,300.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.76544189453125,0.9990000128746032,1.0,0.560135543346405,300.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.76544189453125,0.9990000128746032,1.0,2.6570417881011963,296.765380859375,284.95001220703125,298.91717529296875,292.9855041503906,298.91729736328125,301.1056213378906,296.7650756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679502010345459,2.597344973764848e-05,4.395536422729492,1.0,0.1500000059604644,0.0,298.5711669921875,410.0,12430.1865234375,0.0,13466.208984375,1.0,283.1499938964844,295.1372985839844,295.9854431152344,296.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312895536422729,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.4638671875,0.0,20.474884033203125,1895.4371337890625,0.0,334.7326354980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862180,300.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511291503906,0.9990000128746032,1.0,0.5319182276725769,301.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511291503906,0.9990000128746032,1.0,0.560135543346405,301.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511291503906,0.9990000128746032,1.0,0.4137141704559326,300.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511291503906,0.9990000128746032,1.0,0.560135543346405,300.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511291503906,0.9990000128746032,1.0,2.6570417881011963,296.7510681152344,284.95001220703125,298.9006042480469,292.9668884277344,298.90069580078125,301.0916748046875,296.750732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679501533508301,2.5973453375627287e-05,4.395537853240967,1.0,0.1500000059604644,0.0,298.5712585449219,410.0,12416.966796875,0.0,13466.208984375,1.0,283.1499938964844,295.12481689453125,295.9667663574219,296.9398498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312554597854614,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.74462890625,0.0,20.474884033203125,1895.4371337890625,0.0,334.6631774902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862240,300.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511291503906,0.9990000128746032,1.0,0.5319182276725769,301.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511291503906,0.9990000128746032,1.0,0.560135543346405,301.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511291503906,0.9990000128746032,1.0,0.4137141704559326,300.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511291503906,0.9990000128746032,1.0,0.560135543346405,300.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7511291503906,0.9990000128746032,1.0,2.6570417881011963,296.7510681152344,284.95001220703125,298.9006042480469,292.9668884277344,298.90069580078125,301.0916748046875,296.750732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679501533508301,2.5973453375627287e-05,4.395537853240967,1.0,0.1500000059604644,0.0,298.5712585449219,410.0,12416.966796875,0.0,13466.208984375,1.0,283.1499938964844,295.12481689453125,295.9667663574219,296.9398498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312554597854614,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.74462890625,0.0,20.474884033203125,1895.4371337890625,0.0,334.6631774902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862300,300.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7438659667969,0.9990000128746032,1.0,0.5319182276725769,301.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7438659667969,0.9990000128746032,1.0,0.5601354837417603,301.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7438659667969,0.9990000128746032,1.0,0.4137141406536102,300.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7438659667969,0.9990000128746032,1.0,0.5601354837417603,300.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7438659667969,0.9990000128746032,1.0,2.657041549682617,296.7438049316406,284.95001220703125,298.89215087890625,292.95758056640625,298.8923034667969,301.0846252441406,296.7434997558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501056671143,2.5973458832595497e-05,4.3955397605896,1.0,0.1500000059604644,0.0,298.5714416503906,410.0,12410.294921875,0.0,13466.2080078125,1.0,283.1499938964844,295.1184997558594,295.9574279785156,296.929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431233674287796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.85888671875,0.0,20.474884033203125,1895.4371337890625,0.0,334.6187438964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862360,300.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7365417480469,0.9990000128746032,1.0,0.5319181084632874,301.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7365417480469,0.9990000128746032,1.0,0.5601353645324707,301.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7365417480469,0.9990000128746032,1.0,0.4137140810489654,300.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7365417480469,0.9990000128746032,1.0,0.5601353645324707,300.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7365417480469,0.9990000128746032,1.0,2.657041072845459,296.7364807128906,284.95001220703125,298.88360595703125,292.9482727050781,298.8837585449219,301.0775451660156,296.7361755371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500102996826,2.597347520350013e-05,4.395544052124023,1.0,0.1500000059604644,0.0,298.5718688964844,410.0,12403.4970703125,0.0,13466.2060546875,1.0,283.1499938964844,295.1121520996094,295.9480895996094,296.9200134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312075078487396,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.951171875,0.0,20.474884033203125,1895.4371337890625,0.0,334.5654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862420,300.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7214660644531,0.9990000128746032,1.0,0.531917929649353,301.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7214660644531,0.9990000128746032,1.0,0.5601351857185364,301.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7214660644531,0.9990000128746032,1.0,0.4137139320373535,300.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7214660644531,0.9990000128746032,1.0,0.5601351857185364,300.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7214660644531,0.9990000128746032,1.0,2.6570401191711426,296.7214050292969,284.95001220703125,298.8662109375,292.92974853515625,298.8662414550781,301.06304931640625,296.7210998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524421691895,5.679498195648193,2.5973502488341182e-05,4.395553112030029,1.0,0.1500000059604644,0.0,298.5726623535156,410.0,12389.517578125,0.0,13466.2021484375,1.0,283.1499938964844,295.0990600585937,295.9294738769531,296.90020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431133896112442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.00537109375,0.0,20.474884033203125,1895.4371337890625,0.0,334.4154968261719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862480,300.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7214660644531,0.9990000128746032,1.0,0.531917929649353,301.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7214660644531,0.9990000128746032,1.0,0.5601351857185364,301.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7214660644531,0.9990000128746032,1.0,0.4137139320373535,300.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7214660644531,0.9990000128746032,1.0,0.5601351857185364,300.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7214660644531,0.9990000128746032,1.0,2.6570401191711426,296.7214050292969,284.95001220703125,298.8662109375,292.92974853515625,298.8662414550781,301.06304931640625,296.7210998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524421691895,5.679498195648193,2.5973502488341182e-05,4.395553112030029,1.0,0.1500000059604644,0.0,298.5726623535156,410.0,12389.517578125,0.0,13466.2021484375,1.0,283.1499938964844,295.0990600585937,295.9294738769531,296.90020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431133896112442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.00537109375,0.0,20.474884033203125,1895.4371337890625,0.0,334.4154968261719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862540,300.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7061462402344,0.9990000128746032,1.0,0.5319178104400635,301.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7061462402344,0.9990000128746032,1.0,0.5601350665092468,301.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7061462402344,0.9990000128746032,1.0,0.4137138426303863,300.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7061462402344,0.9990000128746032,1.0,0.5601350665092468,300.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7061462402344,0.9990000128746032,1.0,2.6570396423339844,296.7060852050781,284.95001220703125,298.8482971191406,292.911376953125,298.8484191894531,301.0483703613281,296.70574951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.597352249722462e-05,4.395559310913086,1.0,0.1500000059604644,0.0,298.5732421875,410.0,12375.298828125,0.0,13466.2001953125,1.0,283.1499938964844,295.0857238769531,295.9109802246094,296.88043212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310387969017029,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.98779296875,0.0,20.474884033203125,1895.4371337890625,0.0,334.22186279296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862600,300.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7061462402344,0.9990000128746032,1.0,0.5319178104400635,301.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7061462402344,0.9990000128746032,1.0,0.5601350665092468,301.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7061462402344,0.9990000128746032,1.0,0.4137138426303863,300.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7061462402344,0.9990000128746032,1.0,0.5601350665092468,300.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7061462402344,0.9990000128746032,1.0,2.6570396423339844,296.7060852050781,284.95001220703125,298.8482971191406,292.911376953125,298.8484191894531,301.0483703613281,296.70574951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.597352249722462e-05,4.395559310913086,1.0,0.1500000059604644,0.0,298.5732421875,410.0,12375.298828125,0.0,13466.2001953125,1.0,283.1499938964844,295.0857238769531,295.9109802246094,296.88043212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310387969017029,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.98779296875,0.0,20.474884033203125,1895.4371337890625,0.0,334.22186279296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862660,300.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6954040527344,0.9990000128746032,1.0,0.5319177508354187,301.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6954040527344,0.9990000128746032,1.0,0.560135006904602,301.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6954040527344,0.9990000128746032,1.0,0.4137138128280639,300.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6954040527344,0.9990000128746032,1.0,0.560135006904602,300.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6954040527344,0.9990000128746032,1.0,2.6570394039154053,296.6953430175781,284.95001220703125,298.8358154296875,292.89898681640625,298.8359375,301.0382080078125,296.69500732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.395561218261719,1.0,0.1500000059604644,0.0,298.5733947753906,410.0,12365.3330078125,0.0,13466.19921875,1.0,283.1499938964844,295.0764465332031,295.8985290527344,296.8670959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309573173522949,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.45849609375,0.0,20.474884033203125,1895.4371337890625,0.0,334.0560607910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862720,300.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6903076171875,0.9990000128746032,1.0,0.5319177508354187,301.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6903076171875,0.9990000128746032,1.0,0.560135006904602,301.390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6903076171875,0.9990000128746032,1.0,0.4137138128280639,300.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6903076171875,0.9990000128746032,1.0,0.560135006904602,300.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6903076171875,0.9990000128746032,1.0,2.6570394039154053,296.69024658203125,284.95001220703125,298.8298645019531,292.8932189941406,298.8300170898437,301.0334167480469,296.6899108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597352977318224e-05,4.395561695098877,1.0,0.1500000059604644,0.0,298.5734558105469,410.0,12360.591796875,0.0,13466.19921875,1.0,283.1499938964844,295.072021484375,295.8926696777344,296.86083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309142827987671,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.84326171875,0.0,20.474884033203125,1895.4371337890625,0.0,333.9684753417969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
