time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862780,300.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6739196777344,0.9990000128746032,1.0,0.5319177508354187,301.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6739196777344,0.9990000128746032,1.0,0.560135006904602,301.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6739196777344,0.9990000128746032,1.0,0.4137138128280639,300.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6739196777344,0.9990000128746032,1.0,0.560135006904602,300.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6739196777344,0.9990000128746032,1.0,2.6570394039154053,296.6738586425781,284.95001220703125,298.81085205078125,292.8753662109375,298.8109436035156,301.0180969238281,296.6734924316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597352977318224e-05,4.395561695098877,1.0,0.1500000059604644,0.0,298.5734558105469,410.0,12345.361328125,0.0,13466.19921875,1.0,283.1499938964844,295.05780029296875,295.8747253417969,296.8415222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307616949081421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.55517578125,0.0,20.474884033203125,1895.4371337890625,0.0,333.658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862840,300.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6739196777344,0.9990000128746032,1.0,0.5319177508354187,301.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6739196777344,0.9990000128746032,1.0,0.560135006904602,301.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6739196777344,0.9990000128746032,1.0,0.4137138128280639,300.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6739196777344,0.9990000128746032,1.0,0.560135006904602,300.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6739196777344,0.9990000128746032,1.0,2.6570394039154053,296.6738586425781,284.95001220703125,298.81085205078125,292.8753662109375,298.8109436035156,301.0180969238281,296.6734924316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597352977318224e-05,4.395561695098877,1.0,0.1500000059604644,0.0,298.5734558105469,410.0,12345.361328125,0.0,13466.19921875,1.0,283.1499938964844,295.05780029296875,295.8747253417969,296.8415222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307616949081421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.55517578125,0.0,20.474884033203125,1895.4371337890625,0.0,333.658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862900,300.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6656188964844,0.9990000128746032,1.0,0.5319177508354187,301.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6656188964844,0.9990000128746032,1.0,0.560135006904602,301.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6656188964844,0.9990000128746032,1.0,0.4137138128280639,300.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6656188964844,0.9990000128746032,1.0,0.560135006904602,300.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6656188964844,0.9990000128746032,1.0,2.6570394039154053,296.6655578613281,284.95001220703125,298.8011169433594,292.8665466308594,298.8013000488281,301.0104064941406,296.6651916503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597352977318224e-05,4.395561218261719,1.0,0.1500000059604644,0.0,298.57342529296875,410.0,12337.6572265625,0.0,13466.19921875,1.0,283.1499938964844,295.0506286621094,295.8658142089844,296.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306729733943939,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.3876953125,0.0,20.474884033203125,1895.4371337890625,0.0,333.4779357910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17862960,300.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6571044921875,0.9990000128746032,1.0,0.5319178104400635,301.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6571044921875,0.9990000128746032,1.0,0.5601350665092468,301.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6571044921875,0.9990000128746032,1.0,0.4137138426303863,300.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6571044921875,0.9990000128746032,1.0,0.5601350665092468,300.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6571044921875,0.9990000128746032,1.0,2.6570394039154053,296.65704345703125,284.95001220703125,298.7912292480469,292.8578491210937,298.7913818359375,301.0025634765625,296.6566772460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679496765136719,2.5973524316214025e-05,4.395559787750244,1.0,0.1500000059604644,0.0,298.57330322265625,410.0,12329.7158203125,0.0,13466.19921875,1.0,283.1499938964844,295.0432434082031,295.8570251464844,296.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305772483348846,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.17236328125,0.0,20.474884033203125,1895.4371337890625,0.0,333.2834777832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863020,300.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.63970947265625,0.9990000128746032,1.0,0.5319178700447083,301.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.63970947265625,0.9990000128746032,1.0,0.5601351261138916,301.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.63970947265625,0.9990000128746032,1.0,0.4137139022350311,300.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.63970947265625,0.9990000128746032,1.0,0.5601351261138916,300.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.63970947265625,0.9990000128746032,1.0,2.6570398807525635,296.6396179199219,284.95001220703125,298.7709655761719,292.8407897949219,298.7711181640625,300.9867248535156,296.6392517089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523944854736,5.679497718811035,2.59735115832882e-05,4.3955559730529785,1.0,0.1500000059604644,0.0,298.57293701171875,410.0,12313.4951171875,0.0,13466.201171875,1.0,283.1499938964844,295.0281982421875,295.8397827148437,296.8037414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430359423160553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.64697265625,0.0,20.474884033203125,1895.4371337890625,0.0,332.8414001464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863080,300.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.63970947265625,0.9990000128746032,1.0,0.5319178700447083,301.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.63970947265625,0.9990000128746032,1.0,0.5601351261138916,301.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.63970947265625,0.9990000128746032,1.0,0.4137139022350311,300.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.63970947265625,0.9990000128746032,1.0,0.5601351261138916,300.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.63970947265625,0.9990000128746032,1.0,2.6570398807525635,296.6396179199219,284.95001220703125,298.7709655761719,292.8407897949219,298.7711181640625,300.9867248535156,296.6392517089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523944854736,5.679497718811035,2.59735115832882e-05,4.3955559730529785,1.0,0.1500000059604644,0.0,298.57293701171875,410.0,12313.4951171875,0.0,13466.201171875,1.0,283.1499938964844,295.0281982421875,295.8397827148437,296.8037414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430359423160553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.64697265625,0.0,20.474884033203125,1895.4371337890625,0.0,332.8414001464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863140,300.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.62158203125,0.9990000128746032,1.0,0.5319179892539978,301.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.62158203125,0.9990000128746032,1.0,0.5601353049278259,301.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.62158203125,0.9990000128746032,1.0,0.4137140214443207,300.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.62158203125,0.9990000128746032,1.0,0.5601353049278259,300.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.62158203125,0.9990000128746032,1.0,2.657040596008301,296.6215209960937,284.95001220703125,298.75,292.8241882324219,298.75,300.97052001953125,296.6211242675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525375366211,5.67949914932251,2.597348975541536e-05,4.3955488204956055,1.0,0.1500000059604644,0.0,298.572265625,410.0,12296.623046875,0.0,13466.2041015625,1.0,283.1499938964844,295.01251220703125,295.8230285644531,296.7854919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301106035709381,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.95263671875,0.0,20.474884033203125,1895.4371337890625,0.0,332.33709716796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863200,300.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.62158203125,0.9990000128746032,1.0,0.5319179892539978,301.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.62158203125,0.9990000128746032,1.0,0.5601353049278259,301.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.62158203125,0.9990000128746032,1.0,0.4137140214443207,300.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.62158203125,0.9990000128746032,1.0,0.5601353049278259,300.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.62158203125,0.9990000128746032,1.0,2.657040596008301,296.6215209960937,284.95001220703125,298.75,292.8241882324219,298.75,300.97052001953125,296.6211242675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525375366211,5.67949914932251,2.597348975541536e-05,4.3955488204956055,1.0,0.1500000059604644,0.0,298.572265625,410.0,12296.623046875,0.0,13466.2041015625,1.0,283.1499938964844,295.01251220703125,295.8230285644531,296.7854919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301106035709381,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.95263671875,0.0,20.474884033203125,1895.4371337890625,0.0,332.33709716796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863260,300.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.60260009765625,0.9990000128746032,1.0,0.5319182276725769,301.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.60260009765625,0.9990000128746032,1.0,0.5601354837417603,301.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.60260009765625,0.9990000128746032,1.0,0.4137141704559326,300.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.60260009765625,0.9990000128746032,1.0,0.5601354837417603,300.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.60260009765625,0.9990000128746032,1.0,2.6570417881011963,296.6025085449219,284.95001220703125,298.7276306152344,292.80718994140625,298.727783203125,300.9540100097656,296.60211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679501533508301,2.597345519461669e-05,4.395537853240967,1.0,0.1500000059604644,0.0,298.5712890625,410.0,12278.720703125,0.0,13466.208984375,1.0,283.1499938964844,294.9961853027344,295.80615234375,296.76715087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299175143241882,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.9873046875,0.0,20.474884033203125,1895.4371337890625,0.0,331.9461669921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863320,300.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.60260009765625,0.9990000128746032,1.0,0.5319182276725769,301.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.60260009765625,0.9990000128746032,1.0,0.5601354837417603,301.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.60260009765625,0.9990000128746032,1.0,0.4137141704559326,300.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.60260009765625,0.9990000128746032,1.0,0.5601354837417603,300.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.60260009765625,0.9990000128746032,1.0,2.6570417881011963,296.6025085449219,284.95001220703125,298.7276306152344,292.80718994140625,298.727783203125,300.9540100097656,296.60211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679501533508301,2.597345519461669e-05,4.395537853240967,1.0,0.1500000059604644,0.0,298.5712890625,410.0,12278.720703125,0.0,13466.208984375,1.0,283.1499938964844,294.9961853027344,295.80615234375,296.76715087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299175143241882,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.9873046875,0.0,20.474884033203125,1895.4371337890625,0.0,331.9461669921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863380,300.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5817565917969,0.9990000128746032,1.0,0.5319185853004456,301.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5817565917969,0.9990000128746032,1.0,0.5601359009742737,301.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5817565917969,0.9990000128746032,1.0,0.4137144684791565,300.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5817565917969,0.9990000128746032,1.0,0.5601359009742737,300.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5817565917969,0.9990000128746032,1.0,2.65704345703125,296.5816650390625,284.95001220703125,298.7032165527344,292.7888488769531,298.7032470703125,300.9370422363281,296.5812072753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973396986955777e-05,4.395520210266113,1.0,0.1500000059604644,0.0,298.5696716308594,410.0,12258.732421875,0.0,13466.2158203125,1.0,283.1499938964844,294.978515625,295.7882385253906,296.7479248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429853618144989,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.32763671875,0.0,20.474884033203125,1895.4371337890625,0.0,331.8169250488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863440,300.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5817565917969,0.9990000128746032,1.0,0.5319185853004456,301.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5817565917969,0.9990000128746032,1.0,0.5601359009742737,301.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5817565917969,0.9990000128746032,1.0,0.4137144684791565,300.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5817565917969,0.9990000128746032,1.0,0.5601359009742737,300.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5817565917969,0.9990000128746032,1.0,2.65704345703125,296.5816650390625,284.95001220703125,298.7032165527344,292.7888488769531,298.7032470703125,300.9370422363281,296.5812072753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973396986955777e-05,4.395520210266113,1.0,0.1500000059604644,0.0,298.5696716308594,410.0,12258.732421875,0.0,13466.2158203125,1.0,283.1499938964844,294.978515625,295.7882385253906,296.7479248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429853618144989,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.32763671875,0.0,20.474884033203125,1895.4371337890625,0.0,331.8169250488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863500,300.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,0.5319188237190247,301.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,0.5601361393928528,301.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,0.4137146174907684,300.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,0.5601361393928528,300.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,2.657044649124145,296.57080078125,284.95001220703125,298.69024658203125,292.7792053222656,298.6904602050781,300.92840576171875,296.5703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795334815979,5.679507732391357,2.597336242615711e-05,4.395509719848633,1.0,0.1500000059604644,0.0,298.5687255859375,410.0,12248.333984375,0.0,13466.2197265625,1.0,283.1499938964844,294.96929931640625,295.7789306640625,296.73797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298593997955322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.29345703125,0.0,20.474884033203125,1895.4371337890625,0.0,331.8285827636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863560,300.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5594177246094,0.9990000128746032,1.0,0.5319190621376038,301.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5594177246094,0.9990000128746032,1.0,0.5601363778114319,301.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5594177246094,0.9990000128746032,1.0,0.4137148261070251,300.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5594177246094,0.9990000128746032,1.0,0.5601363778114319,300.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5594177246094,0.9990000128746032,1.0,2.657045841217041,296.559326171875,284.95001220703125,298.6768493652344,292.7692565917969,298.677001953125,300.9195251464844,296.558837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510116577148,2.597332240839023e-05,4.39549732208252,1.0,0.1500000059604644,0.0,298.56756591796875,410.0,12237.36328125,0.0,13466.2255859375,1.0,283.1499938964844,294.9595947265625,295.7691345214844,296.7275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298729300498962,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.00146484375,0.0,20.474884033203125,1895.4371337890625,0.0,331.8559875488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863620,300.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5352478027344,0.9990000128746032,1.0,0.5319196581840515,300.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5352478027344,0.9990000128746032,1.0,0.5601370334625244,301.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5352478027344,0.9990000128746032,1.0,0.4137153029441833,300.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5352478027344,0.9990000128746032,1.0,0.5601370334625244,300.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5352478027344,0.9990000128746032,1.0,2.6570489406585693,296.5351257324219,284.95001220703125,298.64862060546875,292.7485046386719,298.6486511230469,300.9012145996094,296.5346069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516315460205,2.5973227820941247e-05,4.395467758178711,1.0,0.1500000059604644,0.0,298.5648803710937,410.0,12214.375,0.0,13466.2373046875,1.0,283.1499938964844,294.9389953613281,295.7484130859375,296.7053527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298820197582245,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.77978515625,0.0,20.474884033203125,1895.4371337890625,0.0,331.8743896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863680,300.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5352478027344,0.9990000128746032,1.0,0.5319196581840515,300.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5352478027344,0.9990000128746032,1.0,0.5601370334625244,301.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5352478027344,0.9990000128746032,1.0,0.4137153029441833,300.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5352478027344,0.9990000128746032,1.0,0.5601370334625244,300.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5352478027344,0.9990000128746032,1.0,2.6570489406585693,296.5351257324219,284.95001220703125,298.64862060546875,292.7485046386719,298.6486511230469,300.9012145996094,296.5346069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516315460205,2.5973227820941247e-05,4.395467758178711,1.0,0.1500000059604644,0.0,298.5648803710937,410.0,12214.375,0.0,13466.2373046875,1.0,283.1499938964844,294.9389953613281,295.7484130859375,296.7053527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298820197582245,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.77978515625,0.0,20.474884033203125,1895.4371337890625,0.0,331.8743896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863740,300.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5097351074219,0.9990000128746032,1.0,0.5319203734397888,300.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5097351074219,0.9990000128746032,1.0,0.5601377487182617,301.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5097351074219,0.9990000128746032,1.0,0.4137158393859863,300.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5097351074219,0.9990000128746032,1.0,0.5601377487182617,300.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5097351074219,0.9990000128746032,1.0,2.6570522785186768,296.5096435546875,284.95001220703125,298.6186218261719,292.7266845703125,298.6188049316406,300.8824157714844,296.50909423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549694061279,5.679523944854736,2.597311868157704e-05,4.39543342590332,1.0,0.1500000059604644,0.0,298.561767578125,410.0,12190.2568359375,0.0,13466.2509765625,1.0,283.1499938964844,294.9172058105469,295.7265930175781,296.6819763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298805892467499,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.9453125,0.0,20.474884033203125,1895.4371337890625,0.0,331.8714599609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863800,300.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5097351074219,0.9990000128746032,1.0,0.5319203734397888,300.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5097351074219,0.9990000128746032,1.0,0.5601377487182617,301.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5097351074219,0.9990000128746032,1.0,0.4137158393859863,300.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5097351074219,0.9990000128746032,1.0,0.5601377487182617,300.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5097351074219,0.9990000128746032,1.0,2.6570522785186768,296.5096435546875,284.95001220703125,298.6186218261719,292.7266845703125,298.6188049316406,300.8824157714844,296.50909423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549694061279,5.679523944854736,2.597311868157704e-05,4.39543342590332,1.0,0.1500000059604644,0.0,298.561767578125,410.0,12190.2568359375,0.0,13466.2509765625,1.0,283.1499938964844,294.9172058105469,295.7265930175781,296.6819763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298805892467499,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.9453125,0.0,20.474884033203125,1895.4371337890625,0.0,331.8714599609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863860,300.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.48931884765625,0.9990000128746032,1.0,0.5319209694862366,300.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.48931884765625,0.9990000128746032,1.0,0.5601384043693542,301.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.48931884765625,0.9990000128746032,1.0,0.4137162864208221,300.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.48931884765625,0.9990000128746032,1.0,0.5601384043693542,300.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.48931884765625,0.9990000128746032,1.0,2.657055377960205,296.4892272949219,284.95001220703125,298.5946960449219,292.7094421386719,298.59490966796875,300.8677978515625,296.4886474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.597302409412805e-05,4.39540433883667,1.0,0.1500000059604644,0.0,298.55908203125,410.0,12170.9287109375,0.0,13466.263671875,1.0,283.1499938964844,294.8997497558594,295.70928955078125,296.6633605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298540949821472,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.49560546875,0.0,20.474884033203125,1895.4371337890625,0.0,331.81787109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863920,300.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4825744628906,0.9990000128746032,1.0,0.5319211483001709,300.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4825744628906,0.9990000128746032,1.0,0.5601385831832886,301.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4825744628906,0.9990000128746032,1.0,0.4137164652347564,300.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4825744628906,0.9990000128746032,1.0,0.5601385831832886,300.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4825744628906,0.9990000128746032,1.0,2.657056331634521,296.4824523925781,284.95001220703125,298.5869445800781,292.7038879394531,298.5870056152344,300.863037109375,296.4818725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679558277130127,5.679532051086426,2.5972991352318783e-05,4.395394325256348,1.0,0.1500000059604644,0.0,298.55816650390625,410.0,12164.5888671875,0.0,13466.267578125,1.0,283.1499938964844,294.8939514160156,295.7035827636719,296.6571960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298208951950073,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.359375,0.0,20.474884033203125,1895.4371337890625,0.0,331.750732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17863980,300.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4541931152344,0.9990000128746032,1.0,0.5319220423698425,300.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4541931152344,0.9990000128746032,1.0,0.560139536857605,301.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4541931152344,0.9990000128746032,1.0,0.4137171506881714,300.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4541931152344,0.9990000128746032,1.0,0.560139536857605,300.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4541931152344,0.9990000128746032,1.0,2.6570606231689453,296.4540710449219,284.95001220703125,298.5536804199219,292.6802062988281,298.5538635253906,300.84326171875,296.4534606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567337036133,5.679541110992432,2.597285310912412e-05,4.395350933074951,1.0,0.1500000059604644,0.0,298.5542297363281,410.0,12137.90625,0.0,13466.28515625,1.0,283.1499938964844,294.8695678710937,295.67974853515625,296.6314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297276735305786,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.2255859375,0.0,20.474884033203125,1895.4371337890625,0.0,331.5622253417969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864040,300.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4541931152344,0.9990000128746032,1.0,0.5319220423698425,300.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4541931152344,0.9990000128746032,1.0,0.560139536857605,301.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4541931152344,0.9990000128746032,1.0,0.4137171506881714,300.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4541931152344,0.9990000128746032,1.0,0.560139536857605,300.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4541931152344,0.9990000128746032,1.0,2.6570606231689453,296.4540710449219,284.95001220703125,298.5536804199219,292.6802062988281,298.5538635253906,300.84326171875,296.4534606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567337036133,5.679541110992432,2.597285310912412e-05,4.395350933074951,1.0,0.1500000059604644,0.0,298.5542297363281,410.0,12137.90625,0.0,13466.28515625,1.0,283.1499938964844,294.8695678710937,295.67974853515625,296.6314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297276735305786,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.2255859375,0.0,20.474884033203125,1895.4371337890625,0.0,331.5622253417969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864100,300.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4396057128906,0.9990000128746032,1.0,0.5319225192070007,300.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4396057128906,0.9990000128746032,1.0,0.5601400136947632,301.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4396057128906,0.9990000128746032,1.0,0.41371750831604,300.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4396057128906,0.9990000128746032,1.0,0.5601400136947632,300.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4396057128906,0.9990000128746032,1.0,2.6570630073547363,296.4394836425781,284.95001220703125,298.5364685058594,292.6680603027344,298.53680419921875,300.8332824707031,296.4388427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679545879364014,2.597278034954797e-05,4.395328521728516,1.0,0.1500000059604644,0.0,298.5521545410156,410.0,12124.1572265625,0.0,13466.294921875,1.0,283.1499938964844,294.8570251464844,295.6675720214844,296.61834716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296778440475464,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.49658203125,0.0,20.474884033203125,1895.4371337890625,0.0,331.4615173339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864160,300.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4244689941406,0.9990000128746032,1.0,0.5319230556488037,300.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4244689941406,0.9990000128746032,1.0,0.5601405501365662,301.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4244689941406,0.9990000128746032,1.0,0.4137179255485534,300.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4244689941406,0.9990000128746032,1.0,0.5601405501365662,300.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4244689941406,0.9990000128746032,1.0,2.6570656299591064,296.4243469238281,284.95001220703125,298.5188903808594,292.6557312011719,298.5191345214844,300.8230895996094,296.4237060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577827453613,5.679551601409912,2.5972694857046008e-05,4.395301818847656,1.0,0.1500000059604644,0.0,298.5497436523437,410.0,12109.9345703125,0.0,13466.3056640625,1.0,283.1499938964844,294.8440246582031,295.65509033203125,296.6048583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296005368232727,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5419921875,0.0,20.474884033203125,1895.4371337890625,0.0,331.3052978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864220,300.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.39337158203125,0.9990000128746032,1.0,0.5319241881370544,300.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.39337158203125,0.9990000128746032,1.0,0.5601418018341064,301.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.39337158203125,0.9990000128746032,1.0,0.4137188196182251,300.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.39337158203125,0.9990000128746032,1.0,0.5601418018341064,300.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.39337158203125,0.9990000128746032,1.0,2.657071590423584,296.39324951171875,284.95001220703125,298.4826965332031,292.63055419921875,298.4828491210937,300.8024597167969,296.392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679589748382568,5.679563522338867,2.5972512958105654e-05,4.39524507522583,1.0,0.1500000059604644,0.0,298.5445861816406,410.0,12080.84375,0.0,13466.328125,1.0,283.1499938964844,294.81719970703125,295.6296691894531,296.5772399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294093251228332,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.23583984375,0.0,20.474884033203125,1895.4371337890625,0.0,330.91925048828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864280,300.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.39337158203125,0.9990000128746032,1.0,0.5319241881370544,300.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.39337158203125,0.9990000128746032,1.0,0.5601418018341064,301.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.39337158203125,0.9990000128746032,1.0,0.4137188196182251,300.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.39337158203125,0.9990000128746032,1.0,0.5601418018341064,300.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.39337158203125,0.9990000128746032,1.0,2.657071590423584,296.39324951171875,284.95001220703125,298.4826965332031,292.63055419921875,298.4828491210937,300.8024597167969,296.392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679589748382568,5.679563522338867,2.5972512958105654e-05,4.39524507522583,1.0,0.1500000059604644,0.0,298.5445861816406,410.0,12080.84375,0.0,13466.328125,1.0,283.1499938964844,294.81719970703125,295.6296691894531,296.5772399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294093251228332,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.23583984375,0.0,20.474884033203125,1895.4371337890625,0.0,330.91925048828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864340,300.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.36114501953125,0.9990000128746032,1.0,0.5319252014160156,300.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.36114501953125,0.9990000128746032,1.0,0.5601428747177124,301.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.36114501953125,0.9990000128746032,1.0,0.4137195944786072,300.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.36114501953125,0.9990000128746032,1.0,0.5601428747177124,299.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.36114501953125,0.9990000128746032,1.0,2.657076597213745,296.36102294921875,284.95001220703125,298.4451599121094,292.6047668457031,298.4453125,300.7814025878906,296.3603210449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.597235288703814e-05,4.395195484161377,1.0,0.1500000059604644,0.0,298.5400085449219,410.0,12050.8056640625,0.0,13466.3486328125,1.0,283.1499938964844,294.7893371582031,295.6036376953125,296.5489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291737675666809,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.45849609375,0.0,20.474884033203125,1895.4371337890625,0.0,330.4441833496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864400,300.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.36114501953125,0.9990000128746032,1.0,0.5319252014160156,300.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.36114501953125,0.9990000128746032,1.0,0.5601428747177124,301.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.36114501953125,0.9990000128746032,1.0,0.4137195944786072,300.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.36114501953125,0.9990000128746032,1.0,0.5601428747177124,299.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.36114501953125,0.9990000128746032,1.0,2.657076597213745,296.36102294921875,284.95001220703125,298.4451599121094,292.6047668457031,298.4453125,300.7814025878906,296.3603210449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.597235288703814e-05,4.395195484161377,1.0,0.1500000059604644,0.0,298.5400085449219,410.0,12050.8056640625,0.0,13466.3486328125,1.0,283.1499938964844,294.7893371582031,295.6036376953125,296.5489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291737675666809,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.45849609375,0.0,20.474884033203125,1895.4371337890625,0.0,330.4441833496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864460,300.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.327880859375,0.9990000128746032,1.0,0.5319257974624634,300.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.327880859375,0.9990000128746032,1.0,0.5601434707641602,301.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.327880859375,0.9990000128746032,1.0,0.4137200713157654,300.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.327880859375,0.9990000128746032,1.0,0.5601434707641602,299.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.327880859375,0.9990000128746032,1.0,2.657079696655273,296.3277282714844,284.95001220703125,298.4063720703125,292.5784606933594,298.40655517578125,300.760009765625,296.3270263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796064376831055,5.6795806884765625,2.597225829958916e-05,4.395165920257568,1.0,0.1500000059604644,0.0,298.5373229980469,410.0,12019.81640625,0.0,13466.361328125,1.0,283.1499938964844,294.760498046875,295.5771484375,296.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289010465145111,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.2548828125,0.0,20.474884033203125,1895.4371337890625,0.0,329.8948669433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864520,300.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.327880859375,0.9990000128746032,1.0,0.5319257974624634,300.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.327880859375,0.9990000128746032,1.0,0.5601434707641602,301.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.327880859375,0.9990000128746032,1.0,0.4137200713157654,300.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.327880859375,0.9990000128746032,1.0,0.5601434707641602,299.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.327880859375,0.9990000128746032,1.0,2.657079696655273,296.3277282714844,284.95001220703125,298.4063720703125,292.5784606933594,298.40655517578125,300.760009765625,296.3270263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796064376831055,5.6795806884765625,2.597225829958916e-05,4.395165920257568,1.0,0.1500000059604644,0.0,298.5373229980469,410.0,12019.81640625,0.0,13466.361328125,1.0,283.1499938964844,294.760498046875,295.5771484375,296.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289010465145111,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.2548828125,0.0,20.474884033203125,1895.4371337890625,0.0,329.8948669433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864580,300.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2935791015625,0.9990000128746032,1.0,0.5319260954856873,300.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2935791015625,0.9990000128746032,1.0,0.560143768787384,301.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2935791015625,0.9990000128746032,1.0,0.4137203097343445,300.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2935791015625,0.9990000128746032,1.0,0.560143768787384,299.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2935791015625,0.9990000128746032,1.0,2.657080888748169,296.29345703125,284.95001220703125,298.366455078125,292.5517272949219,298.3666381835937,300.73828125,296.2926940917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.597221282485407e-05,4.3951520919799805,1.0,0.1500000059604644,0.0,298.5360412597656,410.0,11987.9248046875,0.0,13466.3671875,1.0,283.1499938964844,294.73077392578125,295.5502319335937,296.4906921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285920262336731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.6513671875,0.0,20.474884033203125,1895.4371337890625,0.0,329.2734680175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864640,300.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2935791015625,0.9990000128746032,1.0,0.5319260954856873,300.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2935791015625,0.9990000128746032,1.0,0.560143768787384,301.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2935791015625,0.9990000128746032,1.0,0.4137203097343445,300.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2935791015625,0.9990000128746032,1.0,0.560143768787384,299.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2935791015625,0.9990000128746032,1.0,2.657080888748169,296.29345703125,284.95001220703125,298.366455078125,292.5517272949219,298.3666381835937,300.73828125,296.2926940917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.597221282485407e-05,4.3951520919799805,1.0,0.1500000059604644,0.0,298.5360412597656,410.0,11987.9248046875,0.0,13466.3671875,1.0,283.1499938964844,294.73077392578125,295.5502319335937,296.4906921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285920262336731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.6513671875,0.0,20.474884033203125,1895.4371337890625,0.0,329.2734680175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864700,300.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2762451171875,0.9990000128746032,1.0,0.531926155090332,300.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2762451171875,0.9990000128746032,1.0,0.5601438283920288,301.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2762451171875,0.9990000128746032,1.0,0.4137203097343445,300.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2762451171875,0.9990000128746032,1.0,0.5601438283920288,299.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2762451171875,0.9990000128746032,1.0,2.657081127166748,296.2760925292969,284.95001220703125,298.3460693359375,292.5382385253906,298.3464660644531,300.72735595703125,296.2753295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.679583549499512,2.597220736788585e-05,4.395150184631348,1.0,0.1500000059604644,0.0,298.5359191894531,410.0,11971.80859375,0.0,13466.3671875,1.0,283.1499938964844,294.7157287597656,295.53668212890625,296.47589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428435206413269,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.76904296875,0.0,20.474884033203125,1895.4371337890625,0.0,328.95849609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864760,300.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.25848388671875,0.9990000128746032,1.0,0.5319262146949768,300.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.25848388671875,0.9990000128746032,1.0,0.5601439476013184,301.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.25848388671875,0.9990000128746032,1.0,0.4137203991413116,300.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.25848388671875,0.9990000128746032,1.0,0.5601439476013184,299.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.25848388671875,0.9990000128746032,1.0,2.6570816040039062,296.2583312988281,284.95001220703125,298.325439453125,292.524658203125,298.3257751464844,300.71630859375,296.257568359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.597219281597063e-05,4.395145416259766,1.0,0.1500000059604644,0.0,298.53546142578125,410.0,11955.2783203125,0.0,13466.369140625,1.0,283.1499938964844,294.7003479003906,295.5230407714844,296.4609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282601177692413,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.74169921875,0.0,20.474884033203125,1895.4371337890625,0.0,328.60711669921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
