time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864820,300.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.22235107421875,0.9990000128746032,1.0,0.5319263935089111,300.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.22235107421875,0.9990000128746032,1.0,0.5601441264152527,301.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.22235107421875,0.9990000128746032,1.0,0.4137205481529236,300.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.22235107421875,0.9990000128746032,1.0,0.5601441264152527,299.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.22235107421875,0.9990000128746032,1.0,2.6570825576782227,296.2221984863281,284.95001220703125,298.2834777832031,292.497314453125,298.2837829589844,300.6940002441406,296.221435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586887359619,2.597216189315077e-05,4.395135879516602,1.0,0.1500000059604644,0.0,298.5345764160156,410.0,11921.8056640625,0.0,13466.373046875,1.0,283.1499938964844,294.6689453125,295.4954833984375,296.4307556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278769791126251,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.4267578125,0.0,20.474884033203125,1895.4371337890625,0.0,327.8393249511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864880,300.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.22235107421875,0.9990000128746032,1.0,0.5319263935089111,300.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.22235107421875,0.9990000128746032,1.0,0.5601441264152527,301.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.22235107421875,0.9990000128746032,1.0,0.4137205481529236,300.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.22235107421875,0.9990000128746032,1.0,0.5601441264152527,299.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.22235107421875,0.9990000128746032,1.0,2.6570825576782227,296.2221984863281,284.95001220703125,298.2834777832031,292.497314453125,298.2837829589844,300.6940002441406,296.221435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586887359619,2.597216189315077e-05,4.395135879516602,1.0,0.1500000059604644,0.0,298.5345764160156,410.0,11921.8056640625,0.0,13466.373046875,1.0,283.1499938964844,294.6689453125,295.4954833984375,296.4307556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278769791126251,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.4267578125,0.0,20.474884033203125,1895.4371337890625,0.0,327.8393249511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17864940,300.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1855163574219,0.9990000128746032,1.0,0.5319265127182007,300.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1855163574219,0.9990000128746032,1.0,0.5601442456245422,301.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1855163574219,0.9990000128746032,1.0,0.4137206375598907,300.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1855163574219,0.9990000128746032,1.0,0.5601442456245422,299.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1855163574219,0.9990000128746032,1.0,2.65708327293396,296.1853332519531,284.95001220703125,298.2406005859375,292.4698181152344,298.2409362792969,300.67144775390625,296.1845397949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.597214188426733e-05,4.395129680633545,1.0,0.1500000059604644,0.0,298.5340270996094,410.0,11887.7021484375,0.0,13466.3759765625,1.0,283.1499938964844,294.6368408203125,295.46783447265625,296.4003601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274575412273407,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.845703125,0.0,20.474884033203125,1895.4371337890625,0.0,327.0006408691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865000,300.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1855163574219,0.9990000128746032,1.0,0.5319265127182007,300.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1855163574219,0.9990000128746032,1.0,0.5601442456245422,301.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1855163574219,0.9990000128746032,1.0,0.4137206375598907,300.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1855163574219,0.9990000128746032,1.0,0.5601442456245422,299.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1855163574219,0.9990000128746032,1.0,2.65708327293396,296.1853332519531,284.95001220703125,298.2406005859375,292.4698181152344,298.2409362792969,300.67144775390625,296.1845397949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.597214188426733e-05,4.395129680633545,1.0,0.1500000059604644,0.0,298.5340270996094,410.0,11887.7021484375,0.0,13466.3759765625,1.0,283.1499938964844,294.6368408203125,295.46783447265625,296.4003601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274575412273407,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.845703125,0.0,20.474884033203125,1895.4371337890625,0.0,327.0006408691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865060,300.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.15386962890625,0.9990000128746032,1.0,0.5319265723228455,300.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.15386962890625,0.9990000128746032,1.0,0.560144305229187,301.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.15386962890625,0.9990000128746032,1.0,0.4137206673622131,300.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.15386962890625,0.9990000128746032,1.0,0.560144305229187,299.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.15386962890625,0.9990000128746032,1.0,2.65708327293396,296.1537170410156,284.95001220703125,298.2039489746094,292.4466857910156,298.2041931152344,300.6522521972656,296.1529235839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.5972140065277927e-05,4.3951287269592285,1.0,0.1500000059604644,0.0,298.5339660644531,410.0,11858.49609375,0.0,13466.3759765625,1.0,283.1499938964844,294.6092834472656,295.44451904296875,296.37469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427068829536438,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.68408203125,0.0,20.474884033203125,1895.4371337890625,0.0,326.2250061035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865120,300.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1477966308594,0.9990000128746032,1.0,0.5319265723228455,300.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1477966308594,0.9990000128746032,1.0,0.560144305229187,300.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1477966308594,0.9990000128746032,1.0,0.4137206673622131,300.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1477966308594,0.9990000128746032,1.0,0.560144305229187,299.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1477966308594,0.9990000128746032,1.0,2.65708327293396,296.14764404296875,284.95001220703125,298.1968994140625,292.4422607421875,298.1971435546875,300.6485900878906,296.1468505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.5972140065277927e-05,4.395129203796387,1.0,0.1500000059604644,0.0,298.5339660644531,410.0,11852.89453125,0.0,13466.3759765625,1.0,283.1499938964844,294.60400390625,295.4400939941406,296.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269918203353882,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.97021484375,0.0,20.474884033203125,1895.4371337890625,0.0,326.07147216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865180,300.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1097106933594,0.9990000128746032,1.0,0.5319265127182007,300.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1097106933594,0.9990000128746032,1.0,0.5601442456245422,300.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1097106933594,0.9990000128746032,1.0,0.4137206375598907,300.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1097106933594,0.9990000128746032,1.0,0.5601442456245422,299.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1097106933594,0.9990000128746032,1.0,2.657083034515381,296.1095275878906,284.95001220703125,298.1524963378906,292.4147033691406,298.15289306640625,300.6255798339844,296.10870361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679587841033936,2.5972145522246137e-05,4.39513111114502,1.0,0.1500000059604644,0.0,298.5341491699219,410.0,11817.7265625,0.0,13466.375,1.0,283.1499938964844,294.5707397460937,295.412353515625,296.3392028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265001118183136,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.962890625,0.0,20.474884033203125,1895.4371337890625,0.0,325.09295654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865240,300.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1097106933594,0.9990000128746032,1.0,0.5319265127182007,300.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1097106933594,0.9990000128746032,1.0,0.5601442456245422,300.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1097106933594,0.9990000128746032,1.0,0.4137206375598907,300.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1097106933594,0.9990000128746032,1.0,0.5601442456245422,299.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1097106933594,0.9990000128746032,1.0,2.657083034515381,296.1095275878906,284.95001220703125,298.1524963378906,292.4147033691406,298.15289306640625,300.6255798339844,296.10870361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679587841033936,2.5972145522246137e-05,4.39513111114502,1.0,0.1500000059604644,0.0,298.5341491699219,410.0,11817.7265625,0.0,13466.375,1.0,283.1499938964844,294.5707397460937,295.412353515625,296.3392028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265001118183136,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.962890625,0.0,20.474884033203125,1895.4371337890625,0.0,325.09295654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865300,300.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.09039306640625,0.9990000128746032,1.0,0.5319264531135559,300.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.09039306640625,0.9990000128746032,1.0,0.5601441860198975,300.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.09039306640625,0.9990000128746032,1.0,0.4137205779552459,300.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.09039306640625,0.9990000128746032,1.0,0.5601441860198975,299.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.09039306640625,0.9990000128746032,1.0,2.6570827960968018,296.0902404785156,284.95001220703125,298.13006591796875,292.4009704589844,298.1304626464844,300.6139831542969,296.08941650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679587364196777,2.5972154617193155e-05,4.3951334953308105,1.0,0.1500000059604644,0.0,298.5343933105469,410.0,11799.9052734375,0.0,13466.3740234375,1.0,283.1499938964844,294.55389404296875,295.3985290527344,296.32391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262405931949615,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.39111328125,0.0,20.474884033203125,1895.4371337890625,0.0,324.5775451660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865360,300.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0709533691406,0.9990000128746032,1.0,0.5319263935089111,300.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0709533691406,0.9990000128746032,1.0,0.5601441264152527,300.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0709533691406,0.9990000128746032,1.0,0.4137205183506012,300.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0709533691406,0.9990000128746032,1.0,0.5601441264152527,299.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0709533691406,0.9990000128746032,1.0,2.6570825576782227,296.07080078125,284.95001220703125,298.10748291015625,292.38726806640625,298.1078796386719,300.60235595703125,296.0699462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586410522461,2.5972165531129576e-05,4.395137310028076,1.0,0.1500000059604644,0.0,298.53472900390625,410.0,11781.9658203125,0.0,13466.373046875,1.0,283.1499938964844,294.53692626953125,295.3847351074219,296.30865478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259709417819977,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.7744140625,0.0,20.474884033203125,1895.4371337890625,0.0,324.04266357421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865420,300.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0316772460937,0.9990000128746032,1.0,0.5319262146949768,300.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0316772460937,0.9990000128746032,1.0,0.5601438879966736,300.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0316772460937,0.9990000128746032,1.0,0.4137203693389892,300.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0316772460937,0.9990000128746032,1.0,0.5601438879966736,299.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0316772460937,0.9990000128746032,1.0,2.6570816040039062,296.0315246582031,284.95001220703125,298.0619201660156,292.36004638671875,298.06231689453125,300.57891845703125,296.0306701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584503173828,2.597219645394944e-05,4.395146369934082,1.0,0.1500000059604644,0.0,298.5355529785156,410.0,11745.80859375,0.0,13466.369140625,1.0,283.1499938964844,294.50262451171875,295.3573303222656,296.2781982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254010319709778,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.4345703125,0.0,20.474884033203125,1895.4371337890625,0.0,322.91473388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865480,300.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0316772460937,0.9990000128746032,1.0,0.5319262146949768,300.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0316772460937,0.9990000128746032,1.0,0.5601438879966736,300.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0316772460937,0.9990000128746032,1.0,0.4137203693389892,300.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0316772460937,0.9990000128746032,1.0,0.5601438879966736,299.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0316772460937,0.9990000128746032,1.0,2.6570816040039062,296.0315246582031,284.95001220703125,298.0619201660156,292.36004638671875,298.06231689453125,300.57891845703125,296.0306701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584503173828,2.597219645394944e-05,4.395146369934082,1.0,0.1500000059604644,0.0,298.5355529785156,410.0,11745.80859375,0.0,13466.369140625,1.0,283.1499938964844,294.50262451171875,295.3573303222656,296.2781982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254010319709778,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.4345703125,0.0,20.474884033203125,1895.4371337890625,0.0,322.91473388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865540,300.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9920654296875,0.9990000128746032,1.0,0.5319259762763977,300.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9920654296875,0.9990000128746032,1.0,0.5601437091827393,300.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9920654296875,0.9990000128746032,1.0,0.4137202203273773,300.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9920654296875,0.9990000128746032,1.0,0.5601437091827393,299.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9920654296875,0.9990000128746032,1.0,2.6570804119110107,295.99188232421875,284.95001220703125,298.015869140625,292.33306884765625,298.0163269042969,300.5552978515625,295.99102783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679608345031738,5.679582118988037,2.59722291957587e-05,4.3951568603515625,1.0,0.1500000059604644,0.0,298.5365295410156,410.0,11709.3623046875,0.0,13466.3642578125,1.0,283.1499938964844,294.46795654296875,295.33013916015625,296.2479553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247928261756897,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.0146484375,0.0,20.474884033203125,1895.4371337890625,0.0,321.71466064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865600,300.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9920654296875,0.9990000128746032,1.0,0.5319259762763977,300.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9920654296875,0.9990000128746032,1.0,0.5601437091827393,300.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9920654296875,0.9990000128746032,1.0,0.4137202203273773,300.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9920654296875,0.9990000128746032,1.0,0.5601437091827393,299.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9920654296875,0.9990000128746032,1.0,2.6570804119110107,295.99188232421875,284.95001220703125,298.015869140625,292.33306884765625,298.0163269042969,300.5552978515625,295.99102783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679608345031738,5.679582118988037,2.59722291957587e-05,4.3951568603515625,1.0,0.1500000059604644,0.0,298.5365295410156,410.0,11709.3623046875,0.0,13466.3642578125,1.0,283.1499938964844,294.46795654296875,295.33013916015625,296.2479553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247928261756897,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.0146484375,0.0,20.474884033203125,1895.4371337890625,0.0,321.71466064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865660,300.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9519958496094,0.9990000128746032,1.0,0.5319257974624634,300.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9519958496094,0.9990000128746032,1.0,0.5601434707641602,300.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9519958496094,0.9990000128746032,1.0,0.413720041513443,300.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9519958496094,0.9990000128746032,1.0,0.5601434707641602,299.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9519958496094,0.9990000128746032,1.0,2.6570794582366943,295.95184326171875,284.95001220703125,297.969482421875,292.3064880371094,297.9698791503906,300.5312805175781,295.9509582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972263756557368e-05,4.395167350769043,1.0,0.1500000059604644,0.0,298.5374755859375,410.0,11672.58203125,0.0,13466.3603515625,1.0,283.1499938964844,294.432861328125,295.3034973144531,296.2182006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424151748418808,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.5185546875,0.0,20.474884033203125,1895.4371337890625,0.0,320.4537658691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865720,300.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9519958496094,0.9990000128746032,1.0,0.5319257974624634,300.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9519958496094,0.9990000128746032,1.0,0.5601434707641602,300.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9519958496094,0.9990000128746032,1.0,0.413720041513443,300.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9519958496094,0.9990000128746032,1.0,0.5601434707641602,299.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9519958496094,0.9990000128746032,1.0,2.6570794582366943,295.95184326171875,284.95001220703125,297.969482421875,292.3064880371094,297.9698791503906,300.5312805175781,295.9509582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972263756557368e-05,4.395167350769043,1.0,0.1500000059604644,0.0,298.5374755859375,410.0,11672.58203125,0.0,13466.3603515625,1.0,283.1499938964844,294.432861328125,295.3034973144531,296.2182006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424151748418808,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.5185546875,0.0,20.474884033203125,1895.4371337890625,0.0,320.4537658691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865780,300.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9117736816406,0.9990000128746032,1.0,0.5319255590438843,300.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9117736816406,0.9990000128746032,1.0,0.560143232345581,300.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9117736816406,0.9990000128746032,1.0,0.413719892501831,300.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9117736816406,0.9990000128746032,1.0,0.560143232345581,299.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9117736816406,0.9990000128746032,1.0,2.657078504562378,295.91162109375,284.95001220703125,297.9228210449219,292.2803649902344,297.9232788085937,300.5071105957031,295.9107360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.5972294679377228e-05,4.395177364349365,1.0,0.1500000059604644,0.0,298.5383605957031,410.0,11635.70703125,0.0,13466.3564453125,1.0,283.1499938964844,294.3976135253906,295.2771301269531,296.188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234699308872223,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.02001953125,0.0,20.474884033203125,1895.4371337890625,0.0,319.1172180175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865840,300.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9117736816406,0.9990000128746032,1.0,0.5319255590438843,300.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9117736816406,0.9990000128746032,1.0,0.560143232345581,300.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9117736816406,0.9990000128746032,1.0,0.413719892501831,300.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9117736816406,0.9990000128746032,1.0,0.560143232345581,299.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9117736816406,0.9990000128746032,1.0,2.657078504562378,295.91162109375,284.95001220703125,297.9228210449219,292.2803649902344,297.9232788085937,300.5071105957031,295.9107360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.5972294679377228e-05,4.395177364349365,1.0,0.1500000059604644,0.0,298.5383605957031,410.0,11635.70703125,0.0,13466.3564453125,1.0,283.1499938964844,294.3976135253906,295.2771301269531,296.188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234699308872223,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.02001953125,0.0,20.474884033203125,1895.4371337890625,0.0,319.1172180175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865900,300.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8916015625,0.9990000128746032,1.0,0.5319254994392395,300.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8916015625,0.9990000128746032,1.0,0.5601431727409363,300.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8916015625,0.9990000128746032,1.0,0.4137198328971863,300.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8916015625,0.9990000128746032,1.0,0.5601431727409363,299.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8916015625,0.9990000128746032,1.0,2.65707802772522,295.89141845703125,284.95001220703125,297.8994140625,292.2675170898437,297.8998718261719,300.4949645996094,295.8905639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679577350616455,2.5972307412303053e-05,4.395181179046631,1.0,0.1500000059604644,0.0,298.5387268066406,410.0,11617.2001953125,0.0,13466.3544921875,1.0,283.1499938964844,294.3799133300781,295.2640991210937,296.1741027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231120645999908,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.27392578125,0.0,20.474884033203125,1895.4371337890625,0.0,318.4176025390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17865960,300.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8713684082031,0.9990000128746032,1.0,0.5319254398345947,300.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8713684082031,0.9990000128746032,1.0,0.5601431131362915,300.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8713684082031,0.9990000128746032,1.0,0.4137197732925415,300.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8713684082031,0.9990000128746032,1.0,0.5601431131362915,299.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8713684082031,0.9990000128746032,1.0,2.6570777893066406,295.8711853027344,284.95001220703125,297.8759765625,292.2547912597656,297.8764343261719,300.48272705078125,295.8703308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960262298584,5.679576396942139,2.597231650725007e-05,4.39518404006958,1.0,0.1500000059604644,0.0,298.5389709472656,410.0,11598.6640625,0.0,13466.353515625,1.0,283.1499938964844,294.3621520996094,295.2513122558594,296.15972900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227472841739654,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.54052734375,0.0,20.474884033203125,1895.4371337890625,0.0,317.70574951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17866020,300.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8308410644531,0.9990000128746032,1.0,0.53192538022995,300.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8308410644531,0.9990000128746032,1.0,0.5601430535316467,300.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8308410644531,0.9990000128746032,1.0,0.4137197434902191,300.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8308410644531,0.9990000128746032,1.0,0.5601430535316467,299.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8308410644531,0.9990000128746032,1.0,2.657077550888061,295.8306579589844,284.95001220703125,297.8290100097656,292.2298583984375,297.8294677734375,300.4581298828125,295.8298034667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,1.0,0.1500000059604644,0.0,298.5392150878906,410.0,11561.578125,0.0,13466.3525390625,1.0,283.1499938964844,294.3265380859375,295.22625732421875,296.1314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219946265220642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.12744140625,0.0,20.474884033203125,1895.4371337890625,0.0,316.2411499023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17866080,300.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8308410644531,0.9990000128746032,1.0,0.53192538022995,300.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8308410644531,0.9990000128746032,1.0,0.5601430535316467,300.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8308410644531,0.9990000128746032,1.0,0.4137197434902191,300.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8308410644531,0.9990000128746032,1.0,0.5601430535316467,299.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8308410644531,0.9990000128746032,1.0,2.657077550888061,295.8306579589844,284.95001220703125,297.8290100097656,292.2298583984375,297.8294677734375,300.4581298828125,295.8298034667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,1.0,0.1500000059604644,0.0,298.5392150878906,410.0,11561.578125,0.0,13466.3525390625,1.0,283.1499938964844,294.3265380859375,295.22625732421875,296.1314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219946265220642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.12744140625,0.0,20.474884033203125,1895.4371337890625,0.0,316.2411499023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17866140,300.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.790283203125,0.9990000128746032,1.0,0.5319254398345947,300.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.790283203125,0.9990000128746032,1.0,0.5601430535316467,300.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.790283203125,0.9990000128746032,1.0,0.4137197732925415,300.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.790283203125,0.9990000128746032,1.0,0.5601430535316467,299.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.790283203125,0.9990000128746032,1.0,2.657077550888061,295.79010009765625,284.95001220703125,297.7820129394531,292.2056579589844,297.7825012207031,300.43341064453125,295.78924560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.679576396942139,2.597232014522888e-05,4.395185470581055,1.0,0.1500000059604644,0.0,298.53912353515625,410.0,11524.5087890625,0.0,13466.353515625,1.0,283.1499938964844,294.2908935546875,295.201904296875,296.1038513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212058186531067,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.80419921875,0.0,20.474884033203125,1895.4371337890625,0.0,314.71209716796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17866200,300.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.790283203125,0.9990000128746032,1.0,0.5319254398345947,300.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.790283203125,0.9990000128746032,1.0,0.5601430535316467,300.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.790283203125,0.9990000128746032,1.0,0.4137197732925415,300.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.790283203125,0.9990000128746032,1.0,0.5601430535316467,299.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.790283203125,0.9990000128746032,1.0,2.657077550888061,295.79010009765625,284.95001220703125,297.7820129394531,292.2056579589844,297.7825012207031,300.43341064453125,295.78924560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.679576396942139,2.597232014522888e-05,4.395185470581055,1.0,0.1500000059604644,0.0,298.53912353515625,410.0,11524.5087890625,0.0,13466.353515625,1.0,283.1499938964844,294.2908935546875,295.201904296875,296.1038513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212058186531067,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.80419921875,0.0,20.474884033203125,1895.4371337890625,0.0,314.71209716796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17866260,300.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7530212402344,0.9990000128746032,1.0,0.5319254994392395,300.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7530212402344,0.9990000128746032,1.0,0.5601431727409363,300.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7530212402344,0.9990000128746032,1.0,0.4137198626995086,300.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7530212402344,0.9990000128746032,1.0,0.5601431727409363,299.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7530212402344,0.9990000128746032,1.0,2.657078266143799,295.7528381347656,284.95001220703125,297.7388610839844,292.1841125488281,297.7393798828125,300.4105529785156,295.751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577350616455,2.597230195533484e-05,4.395179748535156,1.0,0.1500000059604644,0.0,298.53857421875,410.0,11490.486328125,0.0,13466.35546875,1.0,283.1499938964844,294.2580871582031,295.1802062988281,296.07916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204503297805786,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.986328125,0.0,20.474884033203125,1895.4371337890625,0.0,313.2533264160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17866320,300.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7497863769531,0.9990000128746032,1.0,0.5319255590438843,300.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7497863769531,0.9990000128746032,1.0,0.560143232345581,300.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7497863769531,0.9990000128746032,1.0,0.4137198626995086,300.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7497863769531,0.9990000128746032,1.0,0.560143232345581,299.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7497863769531,0.9990000128746032,1.0,2.657078266143799,295.7496032714844,284.95001220703125,297.7351379394531,292.1822814941406,297.7356262207031,300.4085388183594,295.74871826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.597230013634544e-05,4.39517879486084,1.0,0.1500000059604644,0.0,298.5385131835937,410.0,11487.533203125,0.0,13466.35546875,1.0,283.1499938964844,294.2552490234375,295.1783752441406,296.0770568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203838407993316,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.6181640625,0.0,20.474884033203125,1895.4371337890625,0.0,313.1252136230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17866380,300.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7093811035156,0.9990000128746032,1.0,0.5319257974624634,300.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7093811035156,0.9990000128746032,1.0,0.5601434707641602,300.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7093811035156,0.9990000128746032,1.0,0.413720041513443,300.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7093811035156,0.9990000128746032,1.0,0.5601434707641602,299.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7093811035156,0.9990000128746032,1.0,2.6570794582366943,295.7091979980469,284.95001220703125,297.6883850097656,292.1597900390625,297.6888732910156,300.3835754394531,295.7083435058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972261937567964e-05,4.395167350769043,1.0,0.1500000059604644,0.0,298.5374450683594,410.0,11450.705078125,0.0,13466.3603515625,1.0,283.1499938964844,294.2196655273437,295.1557006835937,296.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195247590541839,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.595703125,0.0,20.474884033203125,1895.4371337890625,0.0,311.4736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17866440,300.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7093811035156,0.9990000128746032,1.0,0.5319257974624634,300.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7093811035156,0.9990000128746032,1.0,0.5601434707641602,300.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7093811035156,0.9990000128746032,1.0,0.413720041513443,300.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7093811035156,0.9990000128746032,1.0,0.5601434707641602,299.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7093811035156,0.9990000128746032,1.0,2.6570794582366943,295.7091979980469,284.95001220703125,297.6883850097656,292.1597900390625,297.6888732910156,300.3835754394531,295.7083435058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972261937567964e-05,4.395167350769043,1.0,0.1500000059604644,0.0,298.5374450683594,410.0,11450.705078125,0.0,13466.3603515625,1.0,283.1499938964844,294.2196655273437,295.1557006835937,296.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195247590541839,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.595703125,0.0,20.474884033203125,1895.4371337890625,0.0,311.4736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17866500,300.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6892395019531,0.9990000128746032,1.0,0.5319259166717529,300.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6892395019531,0.9990000128746032,1.0,0.5601435899734497,300.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6892395019531,0.9990000128746032,1.0,0.4137201607227325,300.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6892395019531,0.9990000128746032,1.0,0.5601435899734497,299.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6892395019531,0.9990000128746032,1.0,2.657080173492432,295.6890563964844,284.95001220703125,297.66510009765625,292.14892578125,297.6655578613281,300.37109375,295.6882019042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679581642150879,2.597223829070572e-05,4.395159721374512,1.0,0.1500000059604644,0.0,298.5367736816406,410.0,11432.3486328125,0.0,13466.36328125,1.0,283.1499938964844,294.201904296875,295.14459228515625,296.03839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190726578235626,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.13427734375,0.0,20.474884033203125,1895.4371337890625,0.0,310.6072692871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17866560,300.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6691589355469,0.9990000128746032,1.0,0.5319260954856873,300.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6691589355469,0.9990000128746032,1.0,0.5601438283920288,300.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6691589355469,0.9990000128746032,1.0,0.4137203097343445,300.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6691589355469,0.9990000128746032,1.0,0.5601438283920288,299.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6691589355469,0.9990000128746032,1.0,2.657081127166748,295.66900634765625,284.95001220703125,297.6418762207031,292.1383056640625,297.6423645019531,300.3585510253906,295.6681213378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.679583549499512,2.597220918687526e-05,4.395150661468506,1.0,0.1500000059604644,0.0,298.5359191894531,410.0,11414.0859375,0.0,13466.3671875,1.0,283.1499938964844,294.1842041015625,295.13385009765625,296.0260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418613076210022,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.74560546875,0.0,20.474884033203125,1895.4371337890625,0.0,309.728515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17866620,300.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6293334960937,0.9990000128746032,1.0,0.5319266319274902,300.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6293334960937,0.9990000128746032,1.0,0.5601443648338318,300.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6293334960937,0.9990000128746032,1.0,0.4137207269668579,300.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6293334960937,0.9990000128746032,1.0,0.5601443648338318,299.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6293334960937,0.9990000128746032,1.0,2.657083749771118,295.629150390625,284.95001220703125,297.5957336425781,292.117919921875,297.5962829589844,300.3334350585937,295.6282958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.67958927154541,2.5972127332352105e-05,4.395125389099121,1.0,0.1500000059604644,0.0,298.5336303710937,410.0,11377.84765625,0.0,13466.3779296875,1.0,283.1499938964844,294.1490478515625,295.1135559082031,296.0024719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177081286907196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.23876953125,0.0,20.474884033203125,1895.4371337890625,0.0,308.00408935546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17866680,300.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6293334960937,0.9990000128746032,1.0,0.5319266319274902,300.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6293334960937,0.9990000128746032,1.0,0.5601443648338318,300.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6293334960937,0.9990000128746032,1.0,0.4137207269668579,300.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6293334960937,0.9990000128746032,1.0,0.5601443648338318,299.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6293334960937,0.9990000128746032,1.0,2.657083749771118,295.629150390625,284.95001220703125,297.5957336425781,292.117919921875,297.5962829589844,300.3334350585937,295.6282958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.67958927154541,2.5972127332352105e-05,4.395125389099121,1.0,0.1500000059604644,0.0,298.5336303710937,410.0,11377.84765625,0.0,13466.3779296875,1.0,283.1499938964844,294.1490478515625,295.1135559082031,296.0024719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177081286907196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.23876953125,0.0,20.474884033203125,1895.4371337890625,0.0,308.00408935546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17866740,300.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,0.0,0.531927227973938,300.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,0.0,0.5601450204849243,300.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,0.0,0.4137211740016937,300.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,0.0,0.5601450204849243,299.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,0.0,2.6570866107940674,295.5894470214844,294.1499938964844,297.54998779296875,292.09869384765625,297.55035400390625,300.3084411621094,295.5885925292969,0.0,0.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.395095348358154,0.0,0.1500000059604644,0.0,298.5309143066406,60.0,11341.7275390625,0.0,13466.3896484375,0.0,283.1499938964844,294.114013671875,295.0942687988281,295.9798583984375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,300.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,0.0,0.531927227973938,300.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,0.0,0.5601450204849243,300.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,0.0,0.4137211740016937,300.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,0.0,0.5601450204849243,299.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,0.0,2.6570866107940674,295.5894470214844,294.1499938964844,297.54998779296875,292.09869384765625,297.55035400390625,300.3084411621094,295.5885925292969,0.0,0.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.395095348358154,0.0,0.1500000059604644,0.0,298.5309143066406,60.0,11341.7275390625,0.0,13466.3896484375,0.0,283.1499938964844,294.114013671875,295.0942687988281,295.9798583984375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
