time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866860,300.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0431823730469,0.0,0.0,0.0032856182660907,300.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1548156738281,0.0,0.0,0.0034599143546074,300.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.26812744140625,0.0,0.0,0.0025554809253662,300.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0173645019531,0.0,0.0,0.0034599143546074,299.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8223571777344,0.0,0.0,0.0164123438298702,298.13751220703125,294.1499938964844,297.5031433105469,292.0857849121094,296.9850769042969,299.5069885253906,291.9483642578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,0.1011799797415733,-0.0843004062771797,-0.016879566013813,0.0369300544261932,0.0,0.1500000059604644,0.0,0.5921664237976074,60.0,894.0770263671875,0.0,-8.357180922757834e-05,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6278770706467504e-27,1.6392406350976185e-27,2.3306701407312897e-30,2.1179992671644776e-18,2.116398879474341e-18,1.6003570949556222e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,300.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0431823730469,0.0,0.0,0.0032856182660907,300.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1548156738281,0.0,0.0,0.0034599143546074,300.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.26812744140625,0.0,0.0,0.0025554809253662,300.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0173645019531,0.0,0.0,0.0034599143546074,299.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8223571777344,0.0,0.0,0.0164123438298702,298.13751220703125,294.1499938964844,297.5031433105469,292.0857849121094,296.9850769042969,299.5069885253906,291.9483642578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,0.1011799797415733,-0.0843004062771797,-0.016879566013813,0.0369300544261932,0.0,0.1500000059604644,0.0,0.5921664237976074,60.0,894.0770263671875,0.0,-8.357180922757834e-05,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6278770706467504e-27,1.6392406350976185e-27,2.3306701407312897e-30,2.1179992671644776e-18,2.116398879474341e-18,1.6003570949556222e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,300.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.07354736328125,0.0,0.0,0.0001836122246459,300.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.18505859375,0.0,0.0,0.0001933525054482,301.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.3006286621094,0.0,0.0,0.0001428094983566,300.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0456237792969,0.0,0.0,0.0001933525054482,300.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8489990234375,0.0,0.0,0.0009171810816042,298.1561889648437,294.1499938964844,297.4787292480469,292.0834350585937,296.90478515625,299.0338134765625,291.30731201171875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0109895141795277,0.0009612049325369,-0.0119507191702723,-0.0233845598995685,0.0,0.1500000059604644,0.0,0.0545361302793026,60.0,314.7530212402344,-0.0,-2.6099206706931e-07,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4972261826093026e-39,4.17178183606752e-39,1.2072088179265796e-39,-1.0362864591895344e-20,-8.10868756276324e-21,-2.2541770291321047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,300.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0853271484375,0.0,0.0,9.589066758053376e-05,300.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.196044921875,0.0,0.0,0.0001009774859994,301.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.312255859375,0.0,0.0,7.458162872353569e-05,300.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0563049316406,0.0,0.0,0.0001009774859994,300.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8603820800781,0.0,0.0,0.0004789937229361,298.16973876953125,294.1499938964844,297.45367431640625,292.083740234375,296.8314208984375,298.5652160644531,291.16455078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0083250887691974,0.001470964285545,0.006854124367237,-0.0262651927769184,0.0,0.1500000059604644,0.0,-0.0477265007793903,60.0,124.6605987548828,0.0,-7.118313050114011e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3074840074705496e-21,3.210092673223491e-21,3.0973911322986667e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,300.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.118896484375,0.0,0.0,9.895519178826362e-05,301.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.23052978515625,0.0,0.0,0.0001042045842041,301.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.34918212890625,0.0,0.0,7.696515240240842e-05,300.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0882873535156,0.0,0.0,0.0001042045842041,300.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8900146484375,0.0,0.0,0.0004943016683682,298.2095031738281,294.1499938964844,297.42803955078125,292.0865173339844,296.6478271484375,298.03759765625,291.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,0.0011867117136716,4.70435033150807e-08,-0.0011867587454617,-0.0272627267986536,0.0,0.1500000059604644,0.0,0.0014346262905746,60.0,71.26515197753906,-0.0,-7.580534600037937e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.385465571146063e-21,3.1944953911361082e-21,3.1909701800099545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,300.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.110107421875,0.0,0.0,9.796246013138445e-05,301.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2210388183594,0.0,0.0,0.000103159189166,301.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3390197753906,0.0,0.0,7.619302778039128e-05,300.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,298.07965087890625,0.0,0.0,0.000103159189166,300.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8825988769531,0.0,0.0,0.000489342783112,298.1959533691406,294.1499938964844,297.40185546875,292.0917358398437,296.65447998046875,297.90777587890625,291.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438559111207,1.0989288590224078e-08,0.0010438448516651,-0.0278365537524223,0.0,0.1500000059604644,0.0,-0.0102608064189553,60.0,32.58524703979492,0.0,-7.429193971120186e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3878530050331725e-21,3.1940173792928677e-21,3.1938356257403048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,301.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0897521972656,0.0,0.0,9.842804138315842e-05,301.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1992492675781,0.0,0.0,0.0001036494722939,301.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.315673828125,0.0,0.0,7.655514491489157e-05,300.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0596923828125,0.0,0.0,0.0001036494722939,300.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8651733398437,0.0,0.0,0.0004916684702038,298.1653747558594,294.1499938964844,297.347900390625,292.1089172363281,296.6677551269531,297.7015991210937,291.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488156694918,1.1572617530930527e-08,0.0010488040279597,-0.0293633285909891,0.0,0.1500000059604644,0.0,-0.0105498414486646,60.0,8.111035346984863,0.0,-7.499963317059155e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387989118249203e-21,3.193990116259984e-21,3.193999203937612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,301.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0897521972656,0.0,0.0,9.842804138315842e-05,301.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1992492675781,0.0,0.0,0.0001036494722939,301.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.315673828125,0.0,0.0,7.655514491489157e-05,300.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0596923828125,0.0,0.0,0.0001036494722939,300.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8651733398437,0.0,0.0,0.0004916684702038,298.1653747558594,294.1499938964844,297.347900390625,292.1089172363281,296.6677551269531,297.7015991210937,291.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488156694918,1.1572617530930527e-08,0.0010488040279597,-0.0293633285909891,0.0,0.1500000059604644,0.0,-0.0105498414486646,60.0,8.111035346984863,0.0,-7.499963317059155e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387989118249203e-21,3.193990116259984e-21,3.193999203937612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,301.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0684814453125,0.0,0.0,9.896737901726738e-05,301.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.1765441894531,0.0,0.0,0.0001042174117173,301.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2914428710937,0.0,0.0,7.697462569922209e-05,301.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.038818359375,0.0,0.0,0.0001042174117173,300.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8468322753906,0.0,0.0,0.0004943625535815,298.1336669921875,294.1499938964844,297.29205322265625,292.1344299316406,296.6798400878906,297.54754638671875,291.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244361968782869e-08,0.0010545491240918,-0.0311212353408336,0.0,0.1500000059604644,0.0,-0.0108828591182827,60.0,4.869293212890625,0.0,-7.58236566866799e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387982252003884e-21,3.1939913279503337e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,301.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0684814453125,0.0,0.0,9.896737901726738e-05,301.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.1765441894531,0.0,0.0,0.0001042174117173,301.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2914428710937,0.0,0.0,7.697462569922209e-05,301.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.038818359375,0.0,0.0,0.0001042174117173,300.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8468322753906,0.0,0.0,0.0004943625535815,298.1336669921875,294.1499938964844,297.29205322265625,292.1344299316406,296.6798400878906,297.54754638671875,291.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244361968782869e-08,0.0010545491240918,-0.0311212353408336,0.0,0.1500000059604644,0.0,-0.0108828591182827,60.0,4.869293212890625,0.0,-7.58236566866799e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387982252003884e-21,3.1939913279503337e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,301.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.04638671875,0.0,0.0,9.957717702491208e-05,301.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.15301513671875,0.0,0.0,0.0001048595659085,301.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2664489746094,0.0,0.0,7.744891627226025e-05,301.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0171203613281,0.0,0.0,0.0001048595659085,300.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8276672363281,0.0,0.0,0.0004974086186848,298.1009826660156,294.1499938964844,297.2345275878906,292.16748046875,296.69073486328125,297.4252624511719,291.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004088472712285e-08,0.0010610449826344,-0.033109039068222,0.0,0.1500000059604644,0.0,-0.0112594859674572,60.0,4.262941360473633,0.0,-7.676078439544656e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387982252003884e-21,3.193991126001942e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,301.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.04638671875,0.0,0.0,9.957717702491208e-05,301.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.15301513671875,0.0,0.0,0.0001048595659085,301.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2664489746094,0.0,0.0,7.744891627226025e-05,301.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0171203613281,0.0,0.0,0.0001048595659085,300.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8276672363281,0.0,0.0,0.0004974086186848,298.1009826660156,294.1499938964844,297.2345275878906,292.16748046875,296.69073486328125,297.4252624511719,291.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004088472712285e-08,0.0010610449826344,-0.033109039068222,0.0,0.1500000059604644,0.0,-0.0112594859674572,60.0,4.262941360473633,0.0,-7.676078439544656e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387982252003884e-21,3.193991126001942e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,301.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.0234375,0.0,0.0,0.0001002559511107,301.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.128662109375,0.0,0.0,0.0001055743414326,301.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2405700683594,0.0,0.0,7.797685248078778e-05,301.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9945678710937,0.0,0.0,0.0001055743414326,301.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8076171875,0.0,0.0,0.000500799214933,298.0672607421875,294.1499938964844,297.175537109375,292.2071838378906,296.700439453125,297.3251647949219,291.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849753344175042e-08,0.0010682755382731,-0.0353212468326091,0.0,0.1500000059604644,0.0,-0.011678715236485,60.0,4.096531867980957,0.0,-7.781068234180567e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.193991126001942e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,301.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.0234375,0.0,0.0,0.0001002559511107,301.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.128662109375,0.0,0.0,0.0001055743414326,301.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2405700683594,0.0,0.0,7.797685248078778e-05,301.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9945678710937,0.0,0.0,0.0001055743414326,301.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8076171875,0.0,0.0,0.000500799214933,298.0672607421875,294.1499938964844,297.175537109375,292.2071838378906,296.700439453125,297.3251647949219,291.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849753344175042e-08,0.0010682755382731,-0.0353212468326091,0.0,0.1500000059604644,0.0,-0.011678715236485,60.0,4.096531867980957,0.0,-7.781068234180567e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.193991126001942e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,301.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0116271972656,0.0,0.0,0.0001006204911391,301.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1161499023437,0.0,0.0,0.0001059582209563,301.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.2273254394531,0.0,0.0,7.826038199709728e-05,301.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9829406738281,0.0,0.0,0.0001059582209563,301.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7972412109375,0.0,0.0,0.000502620183397,298.0500183105469,294.1499938964844,297.1455993652344,292.2292785644531,296.70477294921875,297.2812805175781,291.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721732396632,1.4303934925408155e-08,0.0010721589205786,-0.0365091487765312,0.0,0.1500000059604644,0.0,-0.0119038708508014,60.0,4.0453267097473145,0.0,-7.837748938754886e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,301.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9996032714844,0.0,0.0,0.0001010004125419,301.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.1034545898437,0.0,0.0,0.0001063582967617,301.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2138671875,0.0,0.0,7.85558731877245e-05,301.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9710998535156,0.0,0.0,0.0001063582967617,301.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7866516113281,0.0,0.0,0.0005045179859735,298.0325012207031,294.1499938964844,297.1153564453125,292.2527160644531,296.7087707519531,297.2397766113281,291.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762208839878,1.4777279844224722e-08,0.0010762060992419,-0.0377470068633556,0.0,0.1500000059604644,0.0,-0.012138525955379,60.0,3.996917724609375,0.0,-7.897040177340386e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,301.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.9750061035156,0.0,0.0,0.0001018032780848,301.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,298.0774230957031,0.0,0.0,0.0001072037557605,302.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1863708496094,0.0,0.0,7.91803322499618e-05,301.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9468688964844,0.0,0.0,0.0001072037557605,301.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7649230957031,0.0,0.0,0.0005085284356027,297.996826171875,294.1499938964844,297.05419921875,292.3033142089844,296.7159118652344,297.1617431640625,291.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847747325897,1.5777596118482506e-08,0.0010847590165212,-0.0403624027967453,0.0,0.1500000059604644,0.0,-0.012634421698749,60.0,3.905754327774048,0.0,-8.02307340563857e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,301.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.9750061035156,0.0,0.0,0.0001018032780848,301.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,298.0774230957031,0.0,0.0,0.0001072037557605,302.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1863708496094,0.0,0.0,7.91803322499618e-05,301.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9468688964844,0.0,0.0,0.0001072037557605,301.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7649230957031,0.0,0.0,0.0005085284356027,297.996826171875,294.1499938964844,297.05419921875,292.3033142089844,296.7159118652344,297.1617431640625,291.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847747325897,1.5777596118482506e-08,0.0010847590165212,-0.0403624027967453,0.0,0.1500000059604644,0.0,-0.012634421698749,60.0,3.905754327774048,0.0,-8.02307340563857e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,301.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9496154785156,0.0,0.0,0.0001026542013278,301.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0506591796875,0.0,0.0,0.0001080998190445,302.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1581115722656,0.0,0.0,7.984216063050553e-05,301.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.921875,0.0,0.0,0.0001080998190445,301.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.74237060546875,0.0,0.0,0.0005127789918333,297.9602355957031,294.1499938964844,296.9922790527344,292.358154296875,296.7218017578125,297.08819580078125,291.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334935128688,0.0,0.1500000059604644,0.0,-0.0131600070744752,60.0,3.820551872253418,0.0,-8.157740438718974e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,301.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9496154785156,0.0,0.0,0.0001026542013278,301.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0506591796875,0.0,0.0,0.0001080998190445,302.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1581115722656,0.0,0.0,7.984216063050553e-05,301.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.921875,0.0,0.0,0.0001080998190445,301.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.74237060546875,0.0,0.0,0.0005127789918333,297.9602355957031,294.1499938964844,296.9922790527344,292.358154296875,296.7218017578125,297.08819580078125,291.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334935128688,0.0,0.1500000059604644,0.0,-0.0131600070744752,60.0,3.820551872253418,0.0,-8.157740438718974e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,301.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.9234313964844,0.0,0.0,0.0001035372406477,301.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0231018066406,0.0,0.0,0.0001090297009795,302.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1291198730469,0.0,0.0,8.052896737353876e-05,301.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8960876464844,0.0,0.0,0.0001090297009795,301.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.7190246582031,0.0,0.0,0.0005171899683773,297.9227905273437,294.1499938964844,296.9298095703125,292.4164733886719,296.7264099121094,297.0172119140625,292.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103248912841,1.7938035057341043e-08,0.0011032309848815,-0.0460081696510314,0.0,0.1500000059604644,0.0,-0.0137054352089762,60.0,3.7401201725006095,0.0,-8.29867516927152e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,301.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.9234313964844,0.0,0.0,0.0001035372406477,301.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0231018066406,0.0,0.0,0.0001090297009795,302.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1291198730469,0.0,0.0,8.052896737353876e-05,301.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8960876464844,0.0,0.0,0.0001090297009795,301.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.7190246582031,0.0,0.0,0.0005171899683773,297.9227905273437,294.1499938964844,296.9298095703125,292.4164733886719,296.7264099121094,297.0172119140625,292.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103248912841,1.7938035057341043e-08,0.0011032309848815,-0.0460081696510314,0.0,0.1500000059604644,0.0,-0.0137054352089762,60.0,3.7401201725006095,0.0,-8.29867516927152e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,301.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.896484375,0.0,0.0,0.000104431361251,301.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.9947814941406,0.0,0.0,0.0001099712535506,302.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0993347167969,0.0,0.0,8.122438885038719e-05,301.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8695068359375,0.0,0.0,0.0001099712535506,301.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.69488525390625,0.0,0.0,0.0005216562421992,297.8844299316406,294.1499938964844,296.8670959472656,292.4775390625,296.7297058105469,296.9477844238281,292.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127751786261,1.9052084354598264e-08,0.0011127560865134,-0.0489178039133548,0.0,0.1500000059604644,0.0,-0.0142577132210135,60.0,3.6636264324188232,0.0,-8.442607679626236e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,301.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.896484375,0.0,0.0,0.000104431361251,301.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.9947814941406,0.0,0.0,0.0001099712535506,302.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0993347167969,0.0,0.0,8.122438885038719e-05,301.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8695068359375,0.0,0.0,0.0001099712535506,301.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.69488525390625,0.0,0.0,0.0005216562421992,297.8844299316406,294.1499938964844,296.8670959472656,292.4775390625,296.7297058105469,296.9477844238281,292.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127751786261,1.9052084354598264e-08,0.0011127560865134,-0.0489178039133548,0.0,0.1500000059604644,0.0,-0.0142577132210135,60.0,3.6636264324188232,0.0,-8.442607679626236e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,301.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8827514648437,0.0,0.0,0.0001048750855261,301.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9803466796875,0.0,0.0,0.0001104385155485,302.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.08416748046875,0.0,0.0,8.156950934790075e-05,301.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.85595703125,0.0,0.0,0.0001104385155485,301.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6825561523437,0.0,0.0,0.0005238727899268,297.86492919921875,294.1499938964844,296.8356628417969,292.5088806152344,296.7308654785156,296.9134521484375,292.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175028048455,1.960495943365004e-08,0.0011174832470715,-0.0503613390028476,0.0,0.1500000059604644,0.0,-0.0145317949354648,60.0,3.626456737518311,0.0,-8.514496130374027e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,301.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.86883544921875,0.0,0.0,0.0001053111991495,301.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9657592773437,0.0,0.0,0.0001108977667172,302.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.06884765625,0.0,0.0,8.190871449187398e-05,301.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8422241210937,0.0,0.0,0.0001108977667172,301.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6700134277344,0.0,0.0,0.0005260512698441,297.84527587890625,294.1499938964844,296.8042907714844,292.5406188964844,296.7317199707031,296.8793640136719,292.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221494060009,2.014835587260677e-08,0.0011221292661502,-0.051779817789793,0.0,0.1500000059604644,0.0,-0.0148011771962046,60.0,3.589818954467773,0.0,-8.58544950688156e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,301.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8404846191406,0.0,0.0,0.0001061457660398,301.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9360656738281,0.0,0.0,0.0001117766005336,302.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0376892089844,0.0,0.0,8.255781722255051e-05,301.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8142395019531,0.0,0.0,0.0001117766005336,301.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6444702148437,0.0,0.0,0.0005302201025187,297.80535888671875,294.1499938964844,296.7416381835937,292.60504150390625,296.73248291015625,296.8118896484375,292.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310413246974,2.1188217402823284e-08,0.0011310201371088,-0.0544934086501598,0.0,0.1500000059604644,0.0,-0.0153166763484478,60.0,3.517580509185791,0.0,-8.722047084575024e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,301.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8404846191406,0.0,0.0,0.0001061457660398,301.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9360656738281,0.0,0.0,0.0001117766005336,302.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0376892089844,0.0,0.0,8.255781722255051e-05,301.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8142395019531,0.0,0.0,0.0001117766005336,301.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6444702148437,0.0,0.0,0.0005302201025187,297.80535888671875,294.1499938964844,296.7416381835937,292.60504150390625,296.73248291015625,296.8118896484375,292.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310413246974,2.1188217402823284e-08,0.0011310201371088,-0.0544934086501598,0.0,0.1500000059604644,0.0,-0.0153166763484478,60.0,3.517580509185791,0.0,-8.722047084575024e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,301.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8114929199219,0.0,0.0,0.0001069031277438,301.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.9057312011719,0.0,0.0,0.0001125741473515,302.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0059509277344,0.0,0.0,8.31468787509948e-05,301.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.78564453125,0.0,0.0,0.0001125741473515,301.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.61822509765625,0.0,0.0,0.0005340032512322,297.7648010253906,294.1499938964844,296.6794128417969,292.6700744628906,296.7320251464844,296.7454528808594,292.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391106527298,2.2131883881115755e-08,0.0011390885338187,-0.0569549575448036,0.0,0.1500000059604644,0.0,-0.0157844889909029,60.0,3.445941209793091,0.0,-8.846939891782314e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,301.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8114929199219,0.0,0.0,0.0001069031277438,301.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.9057312011719,0.0,0.0,0.0001125741473515,302.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0059509277344,0.0,0.0,8.31468787509948e-05,301.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.78564453125,0.0,0.0,0.0001125741473515,301.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.61822509765625,0.0,0.0,0.0005340032512322,297.7648010253906,294.1499938964844,296.6794128417969,292.6700744628906,296.7320251464844,296.7454528808594,292.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391106527298,2.2131883881115755e-08,0.0011390885338187,-0.0569549575448036,0.0,0.1500000059604644,0.0,-0.0157844889909029,60.0,3.445941209793091,0.0,-8.846939891782314e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,301.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.78192138671875,0.0,0.0,0.0001075840118573,301.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.87481689453125,0.0,0.0,0.0001132911493186,302.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9736022949219,0.0,0.0,8.367645932594314e-05,301.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.75640869140625,0.0,0.0,0.0001132911493186,301.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5914001464844,0.0,0.0,0.0005374044412747,297.7236022949219,294.1499938964844,296.6177978515625,292.735107421875,296.7303161621094,296.68017578125,292.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463648406788,2.298025414404492e-08,0.0011463419068604,-0.059167057275772,0.0,0.1500000059604644,0.0,-0.0162050575017929,60.0,3.374208688735962,0.0,-8.959977293443445e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,301.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.78192138671875,0.0,0.0,0.0001075840118573,301.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.87481689453125,0.0,0.0,0.0001132911493186,302.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9736022949219,0.0,0.0,8.367645932594314e-05,301.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.75640869140625,0.0,0.0,0.0001132911493186,301.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5914001464844,0.0,0.0,0.0005374044412747,297.7236022949219,294.1499938964844,296.6177978515625,292.735107421875,296.7303161621094,296.68017578125,292.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463648406788,2.298025414404492e-08,0.0011463419068604,-0.059167057275772,0.0,0.1500000059604644,0.0,-0.0162050575017929,60.0,3.374208688735962,0.0,-8.959977293443445e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,301.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.75177001953125,0.0,0.0,0.0001081638620235,301.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8433532714844,0.0,0.0,0.0001139017549576,302.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9407043457031,0.0,0.0,8.412744500674307e-05,301.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7266540527344,0.0,0.0,0.0001139017549576,301.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.56396484375,0.0,0.0,0.0005403009126894,297.681884765625,294.1499938964844,296.5570373535156,292.79949951171875,296.7274169921875,296.6161804199219,292.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525431182235,2.3702719786911075e-08,0.0011525193694978,-0.0610501915216445,0.0,0.1500000059604644,0.0,-0.0165632143616676,60.0,3.303169250488281,0.0,-9.056803662588209e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,301.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.75177001953125,0.0,0.0,0.0001081638620235,301.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8433532714844,0.0,0.0,0.0001139017549576,302.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9407043457031,0.0,0.0,8.412744500674307e-05,301.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7266540527344,0.0,0.0,0.0001139017549576,301.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.56396484375,0.0,0.0,0.0005403009126894,297.681884765625,294.1499938964844,296.5570373535156,292.79949951171875,296.7274169921875,296.6161804199219,292.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525431182235,2.3702719786911075e-08,0.0011525193694978,-0.0610501915216445,0.0,0.1500000059604644,0.0,-0.0165632143616676,60.0,3.303169250488281,0.0,-9.056803662588209e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,301.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.73651123046875,0.0,0.0,0.0001083273818949,301.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.8274230957031,0.0,0.0,0.0001140739477705,302.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.9241027832031,0.0,0.0,8.4254628745839e-05,301.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.7115478515625,0.0,0.0,0.0001140739477705,301.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.550048828125,0.0,0.0,0.0005411176825873,297.66082763671875,294.1499938964844,296.5270690917969,292.8312683105469,296.7254638671875,296.5848083496094,292.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542856227606,2.3906430612896656e-08,0.0011542617576196,-0.0615810565650463,0.0,0.1500000059604644,0.0,-0.0166642032563686,60.0,3.26643705368042,0.0,-9.084199348308176e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,301.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7211303710937,0.0,0.0,0.0001084122995962,301.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8113708496094,0.0,0.0,0.0001141633692895,302.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.9073791503906,0.0,0.0,8.432067261310294e-05,301.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.69635009765625,0.0,0.0,0.0001141633692895,301.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5360107421875,0.0,0.0,0.00054154190002,297.6396789550781,294.1499938964844,296.49737548828125,292.8626708984375,296.72320556640625,296.5539855957031,292.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551909847185,2.4012191346400872e-08,0.0011551670031622,-0.0618566498160362,0.0,0.1500000059604644,0.0,-0.0167166385799646,60.0,3.228107690811157,0.0,-9.098438624732809e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,301.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6901550292969,0.0,0.0,0.0001083351526176,301.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.77911376953125,0.0,0.0,0.0001140821332228,302.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.87371826171875,0.0,0.0,8.426067506661639e-05,301.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.66571044921875,0.0,0.0,0.0001140821332228,301.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5076904296875,0.0,0.0,0.0005411565070971,297.59722900390625,294.1499938964844,296.4390563964844,292.9239807128906,296.71783447265625,296.493896484375,292.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543682776391,2.391593056927377e-08,0.0011543442960828,-0.0616058148443698,0.0,0.1500000059604644,0.0,-0.0166689213365316,60.0,3.1473546028137207,0.0,-9.085478325232545e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,301.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6901550292969,0.0,0.0,0.0001083351526176,301.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.77911376953125,0.0,0.0,0.0001140821332228,302.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.87371826171875,0.0,0.0,8.426067506661639e-05,301.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.66571044921875,0.0,0.0,0.0001140821332228,301.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5076904296875,0.0,0.0,0.0005411565070971,297.59722900390625,294.1499938964844,296.4390563964844,292.9239807128906,296.71783447265625,296.493896484375,292.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543682776391,2.391593056927377e-08,0.0011543442960828,-0.0616058148443698,0.0,0.1500000059604644,0.0,-0.0166689213365316,60.0,3.1473546028137207,0.0,-9.085478325232545e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
