time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869140,301.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.658935546875,0.0,0.0,0.0001079779758583,301.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.74664306640625,0.0,0.0,0.0001137060025939,302.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.83990478515625,0.0,0.0,8.398287172894925e-05,301.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6348571777344,0.0,0.0,0.0001137060025939,301.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4790954589844,0.0,0.0,0.0005393723258748,297.5547180175781,294.1499938964844,296.3822326660156,292.9829406738281,296.7114562988281,296.4360656738281,292.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505618458613,2.3470699161975972e-08,0.0011505384463816,-0.060445487499237,0.0,0.1500000059604644,0.0,-0.0164482071995735,60.0,3.061563730239868,0.0,-9.025651337424281e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,301.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.658935546875,0.0,0.0,0.0001079779758583,301.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.74664306640625,0.0,0.0,0.0001137060025939,302.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.83990478515625,0.0,0.0,8.398287172894925e-05,301.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6348571777344,0.0,0.0,0.0001137060025939,301.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4790954589844,0.0,0.0,0.0005393723258748,297.5547180175781,294.1499938964844,296.3822326660156,292.9829406738281,296.7114562988281,296.4360656738281,292.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505618458613,2.3470699161975972e-08,0.0011505384463816,-0.060445487499237,0.0,0.1500000059604644,0.0,-0.0164482071995735,60.0,3.061563730239868,0.0,-9.025651337424281e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,301.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6275939941406,0.0,0.0,0.000107556435978,301.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.71405029296875,0.0,0.0,0.0001132621109718,302.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.80596923828125,0.0,0.0,8.365500980289653e-05,301.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6038513183594,0.0,0.0,0.0001132621109718,301.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4502868652344,0.0,0.0,0.0005372666637413,297.5122375488281,294.1499938964844,296.32720947265625,293.0390014648437,296.7040405273437,296.38037109375,292.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460692621767,2.2945275901520293e-08,0.0011460463283583,-0.0590758621692657,0.0,0.1500000059604644,0.0,-0.016187734901905,60.0,2.9752447605133057,0.0,-8.955301922242145e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,301.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6275939941406,0.0,0.0,0.000107556435978,301.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.71405029296875,0.0,0.0,0.0001132621109718,302.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.80596923828125,0.0,0.0,8.365500980289653e-05,301.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6038513183594,0.0,0.0,0.0001132621109718,301.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4502868652344,0.0,0.0,0.0005372666637413,297.5122375488281,294.1499938964844,296.32720947265625,293.0390014648437,296.7040405273437,296.38037109375,292.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460692621767,2.2945275901520293e-08,0.0011460463283583,-0.0590758621692657,0.0,0.1500000059604644,0.0,-0.016187734901905,60.0,2.9752447605133057,0.0,-8.955301922242145e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,301.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5961608886719,0.0,0.0,0.000107039566501,301.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6813659667969,0.0,0.0,0.0001127178184106,302.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.7720031738281,0.0,0.0,8.325299859279767e-05,301.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5727844238281,0.0,0.0,0.0001127178184106,301.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.42138671875,0.0,0.0,0.0005346848047338,297.4698181152344,294.1499938964844,296.2742004394531,293.0915832519531,296.69580078125,296.32666015625,292.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405610712245,2.230105522471604e-08,0.001140538835898,-0.0573961250483989,0.0,0.1500000059604644,0.0,-0.0158683732151985,60.0,2.8904645442962646,0.0,-8.869422885027235e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,301.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5961608886719,0.0,0.0,0.000107039566501,301.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6813659667969,0.0,0.0,0.0001127178184106,302.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.7720031738281,0.0,0.0,8.325299859279767e-05,301.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5727844238281,0.0,0.0,0.0001127178184106,301.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.42138671875,0.0,0.0,0.0005346848047338,297.4698181152344,294.1499938964844,296.2742004394531,293.0915832519531,296.69580078125,296.32666015625,292.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405610712245,2.230105522471604e-08,0.001140538835898,-0.0573961250483989,0.0,0.1500000059604644,0.0,-0.0158683732151985,60.0,2.8904645442962646,0.0,-8.869422885027235e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,301.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5804138183594,0.0,0.0,0.0001067477278411,301.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6650390625,0.0,0.0,0.0001124104965128,302.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7550354003906,0.0,0.0,8.302601054310799e-05,301.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.55718994140625,0.0,0.0,0.0001124104965128,301.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4068908691406,0.0,0.0,0.0005332269938662,297.4486694335937,294.1499938964844,296.24853515625,293.1164245605469,296.6913452148437,296.3007507324219,292.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374509194865,2.1937321292853085e-08,0.001137429033406,-0.0564475171267986,0.0,0.1500000059604644,0.0,-0.0156880561262369,60.0,2.8488190174102783,0.0,-8.821116637136583e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,301.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.564697265625,0.0,0.0,0.0001064419921021,301.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6487121582031,0.0,0.0,0.0001120885426644,302.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.7380676269531,0.0,0.0,8.278821769636124e-05,301.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5416259765625,0.0,0.0,0.0001120885426644,301.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3923645019531,0.0,0.0,0.0005316997994668,297.42755126953125,294.1499938964844,296.22344970703125,293.14019775390625,296.6866760253906,296.2754211425781,292.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341931531205,2.1556273210876498e-08,0.001134171616286,-0.0554535947740078,0.0,0.1500000059604644,0.0,-0.0154991587623953,60.0,2.8077728748321533,0.0,-8.77065247095743e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,301.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.533203125,0.0,0.0,0.000105797778815,301.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6160583496094,0.0,0.0,0.0001114101614803,302.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.70416259765625,0.0,0.0,8.228716615121812e-05,301.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.5104675292969,0.0,0.0,0.0001114101614803,301.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3633117675781,0.0,0.0,0.0005284818471409,297.385498046875,294.1499938964844,296.1751403808594,293.1843566894531,296.6768493652344,296.2265319824219,292.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753384788463336e-08,0.0011273069540038,-0.0533588230609893,0.0,0.1500000059604644,0.0,-0.0151011366397142,60.0,2.7277703285217285,0.0,-8.664795103641154e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,301.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.533203125,0.0,0.0,0.000105797778815,301.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6160583496094,0.0,0.0,0.0001114101614803,302.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.70416259765625,0.0,0.0,8.228716615121812e-05,301.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.5104675292969,0.0,0.0,0.0001114101614803,301.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3633117675781,0.0,0.0,0.0005284818471409,297.385498046875,294.1499938964844,296.1751403808594,293.1843566894531,296.6768493652344,296.2265319824219,292.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753384788463336e-08,0.0011273069540038,-0.0533588230609893,0.0,0.1500000059604644,0.0,-0.0151011366397142,60.0,2.7277703285217285,0.0,-8.664795103641154e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,301.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.50177001953125,0.0,0.0,0.0001051347062457,301.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5834655761719,0.0,0.0,0.0001107119096559,302.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6703186035156,0.0,0.0,8.177143899956718e-05,301.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4793395996094,0.0,0.0,0.0001107119096559,301.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.334228515625,0.0,0.0,0.0005251696566119,297.3436889648437,294.1499938964844,296.1295166015625,293.2235717773437,296.66632080078125,296.1802673339844,292.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202614987269,1.9927005823205945e-08,0.0011202414752915,-0.0512020401656627,0.0,0.1500000059604644,0.0,-0.0146914701908826,60.0,2.6514668464660645,0.0,-8.556511232882259e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,301.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.50177001953125,0.0,0.0,0.0001051347062457,301.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5834655761719,0.0,0.0,0.0001107119096559,302.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6703186035156,0.0,0.0,8.177143899956718e-05,301.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4793395996094,0.0,0.0,0.0001107119096559,301.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.334228515625,0.0,0.0,0.0005251696566119,297.3436889648437,294.1499938964844,296.1295166015625,293.2235717773437,296.66632080078125,296.1802673339844,292.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202614987269,1.9927005823205945e-08,0.0011202414752915,-0.0512020401656627,0.0,0.1500000059604644,0.0,-0.0146914701908826,60.0,2.6514668464660645,0.0,-8.556511232882259e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,301.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4703674316406,0.0,0.0,0.0001044775999616,301.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5509338378906,0.0,0.0,0.0001100199442589,302.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6365966796875,0.0,0.0,8.12603539088741e-05,301.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.4482727050781,0.0,0.0,0.0001100199442589,301.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.30517578125,0.0,0.0,0.0005218872101977,297.3021240234375,294.1499938964844,296.0868530273437,293.2573547363281,296.6552429199219,296.136474609375,292.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132586514577,1.9108066240391963e-08,0.0011132395593449,-0.0490639843046665,0.0,0.1500000059604644,0.0,-0.0142854899168014,60.0,2.5790698528289795,0.0,-8.449872268556646e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,301.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4703674316406,0.0,0.0,0.0001044775999616,301.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5509338378906,0.0,0.0,0.0001100199442589,302.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6365966796875,0.0,0.0,8.12603539088741e-05,301.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.4482727050781,0.0,0.0,0.0001100199442589,301.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.30517578125,0.0,0.0,0.0005218872101977,297.3021240234375,294.1499938964844,296.0868530273437,293.2573547363281,296.6552429199219,296.136474609375,292.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132586514577,1.9108066240391963e-08,0.0011132395593449,-0.0490639843046665,0.0,0.1500000059604644,0.0,-0.0142854899168014,60.0,2.5790698528289795,0.0,-8.449872268556646e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,301.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4390563964844,0.0,0.0,0.0001038484188029,301.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5184936523437,0.0,0.0,0.0001093573882826,302.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6029968261719,0.0,0.0,8.077099482761696e-05,301.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.4172668457031,0.0,0.0,0.0001093573882826,301.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.276123046875,0.0,0.0,0.0005187443457543,297.2608337402344,294.1499938964844,296.0473327636719,293.2851867675781,296.6436462402344,296.0956420898437,292.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065535945817,1.8323948580700744e-08,0.0011065352009609,-0.0470162145793437,0.0,0.1500000059604644,0.0,-0.0138967717066407,60.0,2.5117082595825195,0.0,-8.348393265578127e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,301.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4390563964844,0.0,0.0,0.0001038484188029,301.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5184936523437,0.0,0.0,0.0001093573882826,302.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6029968261719,0.0,0.0,8.077099482761696e-05,301.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.4172668457031,0.0,0.0,0.0001093573882826,301.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.276123046875,0.0,0.0,0.0005187443457543,297.2608337402344,294.1499938964844,296.0473327636719,293.2851867675781,296.6436462402344,296.0956420898437,292.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065535945817,1.8323948580700744e-08,0.0011065352009609,-0.0470162145793437,0.0,0.1500000059604644,0.0,-0.0138967717066407,60.0,2.5117082595825195,0.0,-8.348393265578127e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,301.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4234313964844,0.0,0.0,0.0001035503228195,301.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5023193359375,0.0,0.0,0.0001090434743673,302.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.58624267578125,0.0,0.0,8.053913916228339e-05,301.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4017639160156,0.0,0.0,0.0001090434743673,301.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2615966796875,0.0,0.0,0.0005172552773728,297.24029541015625,294.1499938964844,296.02880859375,293.2967529296875,296.6376647949219,296.076416015625,292.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033766204491,1.7952437758594897e-08,0.0011033585760742,-0.0460457913577556,0.0,0.1500000059604644,0.0,-0.0137125989422202,60.0,2.4801478385925293,0.0,-8.300527554183645e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,301.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.4078063964844,0.0,0.0,0.000103264937934,301.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4861755371094,0.0,0.0,0.000108742948214,302.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.56951904296875,0.0,0.0,8.03171715233475e-05,301.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3863220214844,0.0,0.0,0.000108742948214,301.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2471008300781,0.0,0.0,0.0005158297135494,297.2198486328125,294.1499938964844,296.0111694335937,293.306640625,296.631591796875,296.0578918457031,292.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003349209204,1.75967720394965e-08,0.0011003173422068,-0.0451166369020938,0.0,0.1500000059604644,0.0,-0.0135362800210714,60.0,2.449859142303467,0.0,-8.254831129761443e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,301.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.37664794921875,0.0,0.0,0.0001027384787448,301.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4539489746094,0.0,0.0,0.0001081885711755,302.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5361633300781,0.0,0.0,7.990770973265171e-05,301.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3554382324219,0.0,0.0,0.0001081885711755,301.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2181396484375,0.0,0.0,0.0005132000078447,297.1791076660156,294.1499938964844,295.9786682128906,293.3212280273437,296.6191711425781,296.0230712890625,292.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947246337309,1.6940672864507178e-08,0.0010947076370939,-0.0434023141860961,0.0,0.1500000059604644,0.0,-0.0132110258564352,60.0,2.3933115005493164,0.0,-8.170866294676672e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,301.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.37664794921875,0.0,0.0,0.0001027384787448,301.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4539489746094,0.0,0.0,0.0001081885711755,302.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5361633300781,0.0,0.0,7.990770973265171e-05,301.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3554382324219,0.0,0.0,0.0001081885711755,301.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2181396484375,0.0,0.0,0.0005132000078447,297.1791076660156,294.1499938964844,295.9786682128906,293.3212280273437,296.6191711425781,296.0230712890625,292.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947246337309,1.6940672864507178e-08,0.0010947076370939,-0.0434023141860961,0.0,0.1500000059604644,0.0,-0.0132110258564352,60.0,2.3933115005493164,0.0,-8.170866294676672e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,301.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3455505371094,0.0,0.0,0.0001022816795739,301.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4218139648437,0.0,0.0,0.0001077075357898,302.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5028991699219,0.0,0.0,7.955241744639352e-05,301.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3246459960937,0.0,0.0,0.0001077075357898,301.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1891784667969,0.0,0.0,0.0005109181511215,297.138671875,294.1499938964844,295.95001220703125,293.3283996582031,296.6064758300781,295.9914855957031,292.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898562613874,1.637137181376147e-08,0.001089839846827,-0.0419144853949546,0.0,0.1500000059604644,0.0,-0.0129287997260689,60.0,2.3427155017852783,0.0,-8.098356119035088e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,301.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3455505371094,0.0,0.0,0.0001022816795739,301.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4218139648437,0.0,0.0,0.0001077075357898,302.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5028991699219,0.0,0.0,7.955241744639352e-05,301.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3246459960937,0.0,0.0,0.0001077075357898,301.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1891784667969,0.0,0.0,0.0005109181511215,297.138671875,294.1499938964844,295.95001220703125,293.3283996582031,296.6064758300781,295.9914855957031,292.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898562613874,1.637137181376147e-08,0.001089839846827,-0.0419144853949546,0.0,0.1500000059604644,0.0,-0.0129287997260689,60.0,2.3427155017852783,0.0,-8.098356119035088e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,301.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3145446777344,0.0,0.0,0.0001018729089992,301.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3897705078125,0.0,0.0,0.0001072770755854,302.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4697570800781,0.0,0.0,7.923448720248416e-05,301.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2938842773437,0.0,0.0,0.0001072770755854,301.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1602783203125,0.0,0.0,0.0005088762845844,297.0984802246094,294.1499938964844,295.9237365722656,293.33184814453125,296.59356689453125,295.962890625,292.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085499767214,1.5861925106719358e-08,0.0010854838183149,-0.0405828468501567,0.0,0.1500000059604644,0.0,-0.0126762464642524,60.0,2.297264575958252,0.0,-8.03374362590148e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,301.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3145446777344,0.0,0.0,0.0001018729089992,301.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3897705078125,0.0,0.0,0.0001072770755854,302.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4697570800781,0.0,0.0,7.923448720248416e-05,301.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2938842773437,0.0,0.0,0.0001072770755854,301.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1602783203125,0.0,0.0,0.0005088762845844,297.0984802246094,294.1499938964844,295.9237365722656,293.33184814453125,296.59356689453125,295.962890625,292.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085499767214,1.5861925106719358e-08,0.0010854838183149,-0.0405828468501567,0.0,0.1500000059604644,0.0,-0.0126762464642524,60.0,2.297264575958252,0.0,-8.03374362590148e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,301.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2835998535156,0.0,0.0,0.0001014824738376,301.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3577880859375,0.0,0.0,0.0001068659330485,302.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.43670654296875,0.0,0.0,7.893081055954099e-05,301.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2632141113281,0.0,0.0,0.0001068659330485,301.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1313781738281,0.0,0.0,0.0005069259786978,297.0585632324219,294.1499938964844,295.898193359375,293.3355712890625,296.5804443359375,295.9363098144531,292.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813386179506,1.5375329454059283e-08,0.0010813232511281,-0.0393107421696186,0.0,0.1500000059604644,0.0,-0.0124350218102335,60.0,2.255006790161133,0.0,-7.97227031057446e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,301.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2835998535156,0.0,0.0,0.0001014824738376,301.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3577880859375,0.0,0.0,0.0001068659330485,302.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.43670654296875,0.0,0.0,7.893081055954099e-05,301.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2632141113281,0.0,0.0,0.0001068659330485,301.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1313781738281,0.0,0.0,0.0005069259786978,297.0585632324219,294.1499938964844,295.898193359375,293.3355712890625,296.5804443359375,295.9363098144531,292.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813386179506,1.5375329454059283e-08,0.0010813232511281,-0.0393107421696186,0.0,0.1500000059604644,0.0,-0.0124350218102335,60.0,2.255006790161133,0.0,-7.97227031057446e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,301.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2681579589844,0.0,0.0,0.0001012947614071,301.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.34185791015625,0.0,0.0,0.000106668259832,302.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4202575683594,0.0,0.0,7.878481119405478e-05,301.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2479248046875,0.0,0.0,0.000106668259832,301.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1169738769531,0.0,0.0,0.0005059883114881,297.0386962890625,294.1499938964844,295.8857116699219,293.3375244140625,296.5738220214844,295.92352294921875,292.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079338020645,1.5141388587380792e-08,0.0010793228866532,-0.0386990830302238,0.0,0.1500000059604644,0.0,-0.0123190470039844,60.0,2.234769582748413,0.0,-7.942799840066075e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,301.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2527160644531,0.0,0.0,0.000101111800177,301.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.325927734375,0.0,0.0,0.0001064755997504,302.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.40380859375,0.0,0.0,7.86425152909942e-05,301.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2326354980469,0.0,0.0,0.0001064755997504,301.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1025695800781,0.0,0.0,0.0005050743930041,297.0188903808594,294.1499938964844,295.8733825683594,293.33953857421875,296.567138671875,295.9110107421875,292.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773881804198,1.4913368318048015e-08,0.0010773732792586,-0.0381028652191162,0.0,0.1500000059604644,0.0,-0.012206008657813,60.0,2.215018510818481,0.0,-7.914127309049945e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,301.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.221923828125,0.0,0.0,0.0001007621103781,301.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.294189453125,0.0,0.0,0.0001061073489836,302.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3710021972656,0.0,0.0,7.837052544346079e-05,301.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2021179199219,0.0,0.0,0.0001061073489836,301.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.07379150390625,0.0,0.0,0.0005033275811001,296.9795227050781,294.1499938964844,295.8492736816406,293.3436584472656,296.5536804199219,295.8866882324219,292.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736612603068,1.447755071382062e-08,0.0010736468248069,-0.036963190883398,0.0,0.1500000059604644,0.0,-0.0119899557903409,60.0,2.1770503520965576,0.0,-7.859469519644335e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,301.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.221923828125,0.0,0.0,0.0001007621103781,301.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.294189453125,0.0,0.0,0.0001061073489836,302.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3710021972656,0.0,0.0,7.837052544346079e-05,301.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2021179199219,0.0,0.0,0.0001061073489836,301.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.07379150390625,0.0,0.0,0.0005033275811001,296.9795227050781,294.1499938964844,295.8492736816406,293.3436584472656,296.5536804199219,295.8866882324219,292.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736612603068,1.447755071382062e-08,0.0010736468248069,-0.036963190883398,0.0,0.1500000059604644,0.0,-0.0119899557903409,60.0,2.1770503520965576,0.0,-7.859469519644335e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,301.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1912536621094,0.0,0.0,0.0001004339355858,301.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.26251220703125,0.0,0.0,0.0001057617701007,302.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3383178710937,0.0,0.0,7.811528485035524e-05,301.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.17169189453125,0.0,0.0,0.0001057617701007,301.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0450439453125,0.0,0.0,0.0005016882787458,296.9403991699219,294.1499938964844,295.8258056640625,293.34796142578125,296.5400695800781,295.8631591796875,292.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701636783778,1.4068548992440812e-08,0.0010701495921239,-0.035893514752388,0.0,0.1500000059604644,0.0,-0.0117871966212987,60.0,2.1410467624664307,0.0,-7.808347390891869e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,301.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1912536621094,0.0,0.0,0.0001004339355858,301.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.26251220703125,0.0,0.0,0.0001057617701007,302.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3383178710937,0.0,0.0,7.811528485035524e-05,301.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.17169189453125,0.0,0.0,0.0001057617701007,301.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0450439453125,0.0,0.0,0.0005016882787458,296.9403991699219,294.1499938964844,295.8258056640625,293.34796142578125,296.5400695800781,295.8631591796875,292.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701636783778,1.4068548992440812e-08,0.0010701495921239,-0.035893514752388,0.0,0.1500000059604644,0.0,-0.0117871966212987,60.0,2.1410467624664307,0.0,-7.808347390891869e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,301.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1742858886719,0.0,0.0,0.0001002620338113,301.796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2450256347656,0.0,0.0,0.0001055807515513,302.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3202819824219,0.0,0.0,7.7981581853237e-05,301.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.15484619140625,0.0,0.0,0.0001055807515513,301.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0291748046875,0.0,0.0,0.000500829599332,296.9188537597656,294.1499938964844,295.81304931640625,293.35040283203125,296.532470703125,295.8504333496094,292.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683315340429,1.3854313252181782e-08,0.0010683176806196,-0.0353331677615642,0.0,0.1500000059604644,0.0,-0.0116809913888573,60.0,2.1219375133514404,0.0,-7.781635957826438e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,301.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.16064453125,0.0,0.0,0.0001001277632894,301.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2309875488281,0.0,0.0,0.0001054393578669,302.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3057861328125,0.0,0.0,7.787715003360063e-05,301.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1413269042969,0.0,0.0,0.0001054393578669,301.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0163879394531,0.0,0.0,0.000500158930663,296.9015808105469,294.1499938964844,295.8029479980469,293.3523864746094,296.5263366699219,295.84033203125,292.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669003240764,1.3686973332482921e-08,0.0010668867034837,-0.0348954610526561,0.0,0.1500000059604644,0.0,-0.0115980328992009,60.0,2.1069495677948,0.0,-7.760802844813952e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,301.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.130126953125,0.0,0.0,9.984285134123638e-05,301.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1995544433594,0.0,0.0,0.0001051393264788,302.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2733459472656,0.0,0.0,7.765554619254544e-05,301.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.111083984375,0.0,0.0,0.0001051393264788,301.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.98779296875,0.0,0.0,0.000498735695146,296.863037109375,294.1499938964844,295.7806701660156,293.3568725585937,296.512451171875,295.818115234375,292.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638638632372,1.3331879600286813e-08,0.0010638505918905,-0.0339665785431861,0.0,0.1500000059604644,0.0,-0.0114219989627599,60.0,2.0744788646698,0.0,-7.716688799064286e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,301.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.130126953125,0.0,0.0,9.984285134123638e-05,301.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1995544433594,0.0,0.0,0.0001051393264788,302.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2733459472656,0.0,0.0,7.765554619254544e-05,301.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.111083984375,0.0,0.0,0.0001051393264788,301.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.98779296875,0.0,0.0,0.000498735695146,296.863037109375,294.1499938964844,295.7806701660156,293.3568725585937,296.512451171875,295.818115234375,292.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638638632372,1.3331879600286813e-08,0.0010638505918905,-0.0339665785431861,0.0,0.1500000059604644,0.0,-0.0114219989627599,60.0,2.0744788646698,0.0,-7.716688799064286e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,301.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.11492919921875,0.0,0.0,9.970869723474608e-05,301.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1838684082031,0.0,0.0,0.0001049980637617,302.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2572021484375,0.0,0.0,7.755120896035805e-05,301.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.09600830078125,0.0,0.0,0.0001049980637617,301.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9735107421875,0.0,0.0,0.0004980656085535,296.8438720703125,294.1499938964844,295.7697448730469,293.3591613769531,296.5054931640625,295.8072204589844,292.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624340502545,1.3164687118205622e-08,0.0010624208953231,-0.0335291884839534,0.0,0.1500000059604644,0.0,-0.0113391140475869,60.0,2.0589053630828857,0.0,-7.695961556919428e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,301.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0997314453125,0.0,0.0,9.957954898709433e-05,301.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.168212890625,0.0,0.0,0.000104862054286,302.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2410583496094,0.0,0.0,7.745075708953664e-05,301.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0809326171875,0.0,0.0,0.000104862054286,301.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9592590332031,0.0,0.0,0.00049742043484,296.82476806640625,294.1499938964844,295.7589416503906,293.3614196777344,296.4984741210937,295.79644775390625,292.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610574390739,1.3003720766846529e-08,0.0010610444005578,-0.0331080742180347,0.0,0.1500000059604644,0.0,-0.0112593164667487,60.0,2.043718814849853,0.0,-7.676032254266829e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,301.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0694274902344,0.0,0.0,9.933671390172094e-05,301.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1369934082031,0.0,0.0,0.0001046063407557,302.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2088928222656,0.0,0.0,7.726188778178766e-05,301.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0508728027344,0.0,0.0,0.0001046063407557,301.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9307861328125,0.0,0.0,0.0004962074453942,296.7867736816406,294.1499938964844,295.7377319335937,293.3659973144531,296.484375,295.7752685546875,292.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584694100543,1.270107130579845e-08,0.0010584567207843,-0.0323162451386451,0.0,0.1500000059604644,0.0,-0.0111092813313007,60.0,2.0144155025482178,0.0,-7.638631416284626e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
