time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871480,301.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0694274902344,0.0,0.0,9.933671390172094e-05,301.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1369934082031,0.0,0.0,0.0001046063407557,302.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2088928222656,0.0,0.0,7.726188778178766e-05,301.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0508728027344,0.0,0.0,0.0001046063407557,301.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9307861328125,0.0,0.0,0.0004962074453942,296.7867736816406,294.1499938964844,295.7377319335937,293.3659973144531,296.484375,295.7752685546875,292.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584694100543,1.270107130579845e-08,0.0010584567207843,-0.0323162451386451,0.0,0.1500000059604644,0.0,-0.0111092813313007,60.0,2.0144155025482178,0.0,-7.638631416284626e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,301.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0392150878906,0.0,0.0,9.911459346767516e-05,301.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1058959960937,0.0,0.0,0.0001043724405462,302.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1768493652344,0.0,0.0,7.708912744419649e-05,301.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0209045410156,0.0,0.0,0.0001043724405462,301.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.90240478515625,0.0,0.0,0.0004950978909619,296.7490234375,294.1499938964844,295.7170104980469,293.3705749511719,296.47021484375,295.7546081542969,293.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561018716543,1.242422875691318e-08,0.0010560895316302,-0.0315918810665607,0.0,0.1500000059604644,0.0,-0.0109720388427376,60.0,1.9865703582763672,0.0,-7.604499785429655e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,301.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0392150878906,0.0,0.0,9.911459346767516e-05,301.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1058959960937,0.0,0.0,0.0001043724405462,302.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1768493652344,0.0,0.0,7.708912744419649e-05,301.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0209045410156,0.0,0.0,0.0001043724405462,301.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.90240478515625,0.0,0.0,0.0004950978909619,296.7490234375,294.1499938964844,295.7170104980469,293.3705749511719,296.47021484375,295.7546081542969,293.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561018716543,1.242422875691318e-08,0.0010560895316302,-0.0315918810665607,0.0,0.1500000059604644,0.0,-0.0109720388427376,60.0,1.9865703582763672,0.0,-7.604499785429655e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,301.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.00909423828125,0.0,0.0,9.891214722301812e-05,301.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0749206542969,0.0,0.0,0.0001041592549881,302.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1449279785156,0.0,0.0,7.693166844546795e-05,301.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.99102783203125,0.0,0.0,0.0001041592549881,301.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.87408447265625,0.0,0.0,0.0004940866492688,296.7115783691406,294.1499938964844,295.6967163085937,293.3750915527344,296.4559326171875,295.7343444824219,293.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539441136643,1.2171905261482152e-08,0.0010539318900555,-0.0309316329658031,0.0,0.1500000059604644,0.0,-0.0108469510450959,60.0,1.960067868232727,0.0,-7.57345688384703e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,301.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.00909423828125,0.0,0.0,9.891214722301812e-05,301.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0749206542969,0.0,0.0,0.0001041592549881,302.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1449279785156,0.0,0.0,7.693166844546795e-05,301.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.99102783203125,0.0,0.0,0.0001041592549881,301.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.87408447265625,0.0,0.0,0.0004940866492688,296.7115783691406,294.1499938964844,295.6967163085937,293.3750915527344,296.4559326171875,295.7343444824219,293.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539441136643,1.2171905261482152e-08,0.0010539318900555,-0.0309316329658031,0.0,0.1500000059604644,0.0,-0.0108469510450959,60.0,1.960067868232727,0.0,-7.57345688384703e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,301.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9797058105469,0.0,0.0,9.873216185951604e-05,301.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.044677734375,0.0,0.0,0.0001039697162923,302.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1138000488281,0.0,0.0,7.679167902097106e-05,301.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9618530273437,0.0,0.0,0.0001039697162923,301.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8464050292969,0.0,0.0,0.0004931875737383,296.6751403808594,294.1499938964844,295.67724609375,293.3794250488281,296.4418640136719,295.71490478515625,293.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520255891606,1.1947570044412714e-08,0.0010520135983824,-0.0303445849567651,0.0,0.1500000059604644,0.0,-0.0107357390224933,60.0,1.935315608978272,0.0,-7.545911273609819e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,301.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9790954589844,0.0,0.0,9.872862574411556e-05,301.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0440673828125,0.0,0.0,0.0001039659982779,302.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1131591796875,0.0,0.0,7.678893598495051e-05,301.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9612731933594,0.0,0.0,0.0001039659982779,301.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8458557128906,0.0,0.0,0.0004931699368171,296.6744079589844,294.1499938964844,295.6768493652344,293.3795166015625,296.44158935546875,295.7145080566406,293.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519881034269,1.194317000852152e-08,0.0010519761126488,-0.0303330682218074,0.0,0.1500000059604644,0.0,-0.0107335578650236,60.0,1.9348158836364744,0.0,-7.54537126113064e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,301.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9641418457031,0.0,0.0,9.864382445812224e-05,301.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0286865234375,0.0,0.0,0.0001038767004502,302.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0973205566406,0.0,0.0,7.672297215322033e-05,301.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9464111328125,0.0,0.0,0.0001038767004502,301.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8317565917969,0.0,0.0,0.0004927463596686,296.6559143066406,294.1499938964844,295.66705322265625,293.3816833496094,296.43438720703125,295.7047119140625,293.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510840220376,1.1837469671149849e-08,0.0010510721476748,-0.030056457966566,0.0,0.1500000059604644,0.0,-0.0106811570003628,60.0,1.9226442575454712,0.0,-7.53241025108764e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,301.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9491882324219,0.0,0.0,9.856277756625786e-05,301.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0133056640625,0.0,0.0,0.0001037913461914,302.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0815124511719,0.0,0.0,7.665993325645104e-05,301.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9315795898437,0.0,0.0,0.0001037913461914,301.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.81768798828125,0.0,0.0,0.0004923414671793,296.6374816894531,294.1499938964844,295.6573486328125,293.3838195800781,296.4271545410156,295.69500732421875,293.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502201039344,1.1736445593157896e-08,0.0010502083459869,-0.0297920778393745,0.0,0.1500000059604644,0.0,-0.0106310751289129,60.0,1.910710692405701,0.0,-7.520033307173436e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,301.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9194030761719,0.0,0.0,9.841405699262396e-05,301.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9826965332031,0.0,0.0,0.0001036347384797,302.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.04998779296875,0.0,0.0,7.654426735825837e-05,301.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9020080566406,0.0,0.0,0.0001036347384797,301.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7895812988281,0.0,0.0,0.0004915985628031,296.600830078125,294.1499938964844,295.63818359375,293.3879699707031,296.41265869140625,295.6758728027344,293.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486347600817,1.1551071210647024e-08,0.0010486232349649,-0.0293069370090961,0.0,0.1500000059604644,0.0,-0.0105391778051853,60.0,1.8876407146453853,0.0,-7.497347809248822e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,301.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9194030761719,0.0,0.0,9.841405699262396e-05,301.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9826965332031,0.0,0.0,0.0001036347384797,302.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.04998779296875,0.0,0.0,7.654426735825837e-05,301.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9020080566406,0.0,0.0,0.0001036347384797,301.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7895812988281,0.0,0.0,0.0004915985628031,296.600830078125,294.1499938964844,295.63818359375,293.3879699707031,296.41265869140625,295.6758728027344,293.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486347600817,1.1551071210647024e-08,0.0010486232349649,-0.0293069370090961,0.0,0.1500000059604644,0.0,-0.0105391778051853,60.0,1.8876407146453853,0.0,-7.497347809248822e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,301.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.88970947265625,0.0,0.0,9.8281518148724e-05,301.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9521789550781,0.0,0.0,0.0001034951710607,302.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0185852050781,0.0,0.0,7.644118159078062e-05,301.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.87255859375,0.0,0.0,0.0001034951710607,301.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7615966796875,0.0,0.0,0.0004909365088678,296.564453125,294.1499938964844,295.61932373046875,293.3919372558594,296.3981018066406,295.6570129394531,293.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047221943736,1.1385861142798603e-08,0.0010472105350345,-0.0288745500147342,0.0,0.1500000059604644,0.0,-0.0104572754353284,60.0,1.8655638694763184,0.0,-7.47715915849767e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,301.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.88970947265625,0.0,0.0,9.8281518148724e-05,301.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9521789550781,0.0,0.0,0.0001034951710607,302.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0185852050781,0.0,0.0,7.644118159078062e-05,301.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.87255859375,0.0,0.0,0.0001034951710607,301.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7615966796875,0.0,0.0,0.0004909365088678,296.564453125,294.1499938964844,295.61932373046875,293.3919372558594,296.3981018066406,295.6570129394531,293.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047221943736,1.1385861142798603e-08,0.0010472105350345,-0.0288745500147342,0.0,0.1500000059604644,0.0,-0.0104572754353284,60.0,1.8655638694763184,0.0,-7.47715915849767e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,301.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.860107421875,0.0,0.0,9.816422243602574e-05,301.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9217529296875,0.0,0.0,0.0001033716544043,302.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9873352050781,0.0,0.0,7.634995563421398e-05,301.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8432006835937,0.0,0.0,0.0001033716544043,301.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7336730957031,0.0,0.0,0.0004903506487607,296.5283508300781,294.1499938964844,295.6007385253906,293.3956604003906,296.3835144042969,295.638427734375,293.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459715267643,1.1239646546812313e-08,0.0010459602344781,-0.0284918658435344,0.0,0.1500000059604644,0.0,-0.0103847905993461,60.0,1.844391107559204,0.0,-7.459314588231791e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,301.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.860107421875,0.0,0.0,9.816422243602574e-05,301.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9217529296875,0.0,0.0,0.0001033716544043,302.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9873352050781,0.0,0.0,7.634995563421398e-05,301.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8432006835937,0.0,0.0,0.0001033716544043,301.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7336730957031,0.0,0.0,0.0004903506487607,296.5283508300781,294.1499938964844,295.6007385253906,293.3956604003906,296.3835144042969,295.638427734375,293.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459715267643,1.1239646546812313e-08,0.0010459602344781,-0.0284918658435344,0.0,0.1500000059604644,0.0,-0.0103847905993461,60.0,1.844391107559204,0.0,-7.459314588231791e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,301.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.83062744140625,0.0,0.0,9.806127491174266e-05,301.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8914794921875,0.0,0.0,0.0001032632426358,302.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9562072753906,0.0,0.0,7.626987644471228e-05,301.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8139343261719,0.0,0.0,0.0001032632426358,301.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.705810546875,0.0,0.0,0.0004898363840766,296.4925231933594,294.1499938964844,295.5823974609375,293.3991394042969,296.36883544921875,295.6200866699219,293.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448738466948,1.1111303876987222e-08,0.0010448627872392,-0.0281559452414512,0.0,0.1500000059604644,0.0,-0.0103211654350161,60.0,1.82404363155365,0.0,-7.443668437190355e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,301.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.83062744140625,0.0,0.0,9.806127491174266e-05,301.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8914794921875,0.0,0.0,0.0001032632426358,302.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9562072753906,0.0,0.0,7.626987644471228e-05,301.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8139343261719,0.0,0.0,0.0001032632426358,301.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.705810546875,0.0,0.0,0.0004898363840766,296.4925231933594,294.1499938964844,295.5823974609375,293.3991394042969,296.36883544921875,295.6200866699219,293.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448738466948,1.1111303876987222e-08,0.0010448627872392,-0.0281559452414512,0.0,0.1500000059604644,0.0,-0.0103211654350161,60.0,1.82404363155365,0.0,-7.443668437190355e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,301.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.81591796875,0.0,0.0,9.801511623663828e-05,301.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8764038085937,0.0,0.0,0.000103214639239,302.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9407043457031,0.0,0.0,7.623398414580151e-05,301.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7993469238281,0.0,0.0,0.000103214639239,301.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.6919250488281,0.0,0.0,0.0004896058235317,296.4747009277344,294.1499938964844,295.57330322265625,293.4007873535156,296.3614807128906,295.6109924316406,293.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443817591294,1.1053762349888533e-08,0.0010443706996738,-0.0280053354799747,0.0,0.1500000059604644,0.0,-0.0102926390245556,60.0,1.8141688108444207,0.0,-7.43665893310208e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,301.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.80126953125,0.0,0.0,9.797191160032526e-05,301.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.861328125,0.0,0.0,0.000103169142676,302.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9252014160156,0.0,0.0,7.62003764975816e-05,301.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7847595214844,0.0,0.0,0.000103169142676,301.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6780700683594,0.0,0.0,0.000489389989525,296.4569396972656,294.1499938964844,295.5642395019531,293.4023132324219,296.3541259765625,295.6019592285156,293.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439209872856,1.0999893440555296e-08,0.0010439100442454,-0.0278643369674682,0.0,0.1500000059604644,0.0,-0.0102659333497285,60.0,1.8044675588607788,0.0,-7.430099913108279e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,301.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7720031738281,0.0,0.0,9.78950411081314e-05,301.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.831298828125,0.0,0.0,0.0001030881976475,302.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.89434814453125,0.0,0.0,7.614058995386586e-05,301.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7557067871094,0.0,0.0,0.0001030881976475,301.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.650390625,0.0,0.0,0.000489005993586,296.421630859375,294.1499938964844,295.5462951660156,293.4051818847656,296.33935546875,295.583984375,293.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104310142342,1.0904052771820716e-08,0.0010430904803797,-0.0276134759187698,0.0,0.1500000059604644,0.0,-0.0102184219285845,60.0,1.7855437994003296,0.0,-7.418437775186248e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,301.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7720031738281,0.0,0.0,9.78950411081314e-05,301.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.831298828125,0.0,0.0,0.0001030881976475,302.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.89434814453125,0.0,0.0,7.614058995386586e-05,301.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7557067871094,0.0,0.0,0.0001030881976475,301.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.650390625,0.0,0.0,0.000489005993586,296.421630859375,294.1499938964844,295.5462951660156,293.4051818847656,296.33935546875,295.583984375,293.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104310142342,1.0904052771820716e-08,0.0010430904803797,-0.0276134759187698,0.0,0.1500000059604644,0.0,-0.0102184219285845,60.0,1.7855437994003296,0.0,-7.418437775186248e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,301.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7428283691406,0.0,0.0,9.783031418919565e-05,301.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8013610839844,0.0,0.0,0.0001030200292007,302.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8636169433594,0.0,0.0,7.60902403271757e-05,301.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7267761230469,0.0,0.0,0.0001030200292007,301.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.622802734375,0.0,0.0,0.0004886826500296,296.3865966796875,294.1499938964844,295.5284423828125,293.4076843261719,296.32452392578125,295.566162109375,293.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424111969769,1.0823337781573628e-08,0.0010424003703519,-0.027402201667428,0.0,0.1500000059604644,0.0,-0.0101784076541662,60.0,1.7672433853149414,0.0,-7.408623048377194e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,301.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7428283691406,0.0,0.0,9.783031418919565e-05,301.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8013610839844,0.0,0.0,0.0001030200292007,302.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8636169433594,0.0,0.0,7.60902403271757e-05,301.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7267761230469,0.0,0.0,0.0001030200292007,301.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.622802734375,0.0,0.0,0.0004886826500296,296.3865966796875,294.1499938964844,295.5284423828125,293.4076843261719,296.32452392578125,295.566162109375,293.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424111969769,1.0823337781573628e-08,0.0010424003703519,-0.027402201667428,0.0,0.1500000059604644,0.0,-0.0101784076541662,60.0,1.7672433853149414,0.0,-7.408623048377194e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,301.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7138061523437,0.0,0.0,9.777686500456184e-05,301.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7715759277344,0.0,0.0,0.0001029637496685,302.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8330078125,0.0,0.0,7.604867278132588e-05,301.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.69793701171875,0.0,0.0,0.0001029637496685,301.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.5953063964844,0.0,0.0,0.0004884157096967,296.351806640625,294.1499938964844,295.5107116699219,293.4097595214844,296.3096618652344,295.5484619140625,293.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418411111459,1.0756680879353553e-08,0.0010418302845209,-0.0272277202457189,0.0,0.1500000059604644,0.0,-0.0101453633978962,60.0,1.749497890472412,0.0,-7.400522861189529e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,301.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7138061523437,0.0,0.0,9.777686500456184e-05,301.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7715759277344,0.0,0.0,0.0001029637496685,302.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8330078125,0.0,0.0,7.604867278132588e-05,301.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.69793701171875,0.0,0.0,0.0001029637496685,301.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.5953063964844,0.0,0.0,0.0004884157096967,296.351806640625,294.1499938964844,295.5107116699219,293.4097595214844,296.3096618652344,295.5484619140625,293.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418411111459,1.0756680879353553e-08,0.0010418302845209,-0.0272277202457189,0.0,0.1500000059604644,0.0,-0.0101453633978962,60.0,1.749497890472412,0.0,-7.400522861189529e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,301.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.68487548828125,0.0,0.0,9.773411875357851e-05,301.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74188232421875,0.0,0.0,0.0001029187333188,302.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8025207519531,0.0,0.0,7.601542165502906e-05,301.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6692199707031,0.0,0.0,0.0001029187333188,301.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5679016113281,0.0,0.0,0.0004882021457888,296.3172912597656,294.1499938964844,295.4930419921875,293.4114074707031,296.2947692871094,295.5308532714844,293.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413849959149,1.0703355535213175e-08,0.0010413742857053,-0.0270881354808807,0.0,0.1500000059604644,0.0,-0.0101189268752932,60.0,1.7322465181350708,0.0,-7.39404555361034e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,301.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.68487548828125,0.0,0.0,9.773411875357851e-05,301.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74188232421875,0.0,0.0,0.0001029187333188,302.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8025207519531,0.0,0.0,7.601542165502906e-05,301.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6692199707031,0.0,0.0,0.0001029187333188,301.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5679016113281,0.0,0.0,0.0004882021457888,296.3172912597656,294.1499938964844,295.4930419921875,293.4114074707031,296.2947692871094,295.5308532714844,293.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413849959149,1.0703355535213175e-08,0.0010413742857053,-0.0270881354808807,0.0,0.1500000059604644,0.0,-0.0101189268752932,60.0,1.7322465181350708,0.0,-7.39404555361034e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,301.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.6704406738281,0.0,0.0,9.771629265742376e-05,301.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7270812988281,0.0,0.0,0.0001028999613481,302.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.787353515625,0.0,0.0,7.600156095577404e-05,301.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6548767089844,0.0,0.0,0.0001028999613481,301.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.55426025390625,0.0,0.0,0.0004881131171714,296.30010986328125,294.1499938964844,295.4842224121094,293.4120483398437,296.28729248046875,295.5220642089844,293.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411947732791,1.0681117323940724e-08,0.0010411841794848,-0.0270299240946769,0.0,0.1500000059604644,0.0,-0.0101079028099775,60.0,1.7237783670425415,0.0,-7.391344780671717e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,301.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6560363769531,0.0,0.0,9.770118776941672e-05,301.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7123107910156,0.0,0.0,0.0001028840561048,302.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7721862792969,0.0,0.0,7.598981028422713e-05,301.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6405944824219,0.0,0.0,0.0001028840561048,301.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.54058837890625,0.0,0.0,0.000488037650939,296.28302001953125,294.1499938964844,295.47540283203125,293.4125671386719,296.2798156738281,295.5132751464844,293.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410336544737,1.066226484880417e-08,0.0010410229442641,-0.0269805770367383,0.0,0.1500000059604644,0.0,-0.0100985569879412,60.0,1.715412139892578,0.0,-7.389056122519835e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,301.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6273193359375,0.0,0.0,9.767807205207646e-05,301.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.682861328125,0.0,0.0,0.0001028597107506,302.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.741943359375,0.0,0.0,7.597183139296249e-05,301.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.612060546875,0.0,0.0,0.0001028597107506,301.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.51336669921875,0.0,0.0,0.0004879221960436,296.2489624023437,294.1499938964844,295.4577941894531,293.4132385253906,296.2648010253906,295.4957275390625,293.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407867375761,1.0633400826520756e-08,0.0010407761437818,-0.0269050188362598,0.0,0.1500000059604644,0.0,-0.0100842481479048,60.0,1.6989415884017944,0.0,-7.3855524362898e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,301.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6273193359375,0.0,0.0,9.767807205207646e-05,301.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.682861328125,0.0,0.0,0.0001028597107506,302.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.741943359375,0.0,0.0,7.597183139296249e-05,301.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.612060546875,0.0,0.0,0.0001028597107506,301.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.51336669921875,0.0,0.0,0.0004879221960436,296.2489624023437,294.1499938964844,295.4577941894531,293.4132385253906,296.2648010253906,295.4957275390625,293.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407867375761,1.0633400826520756e-08,0.0010407761437818,-0.0269050188362598,0.0,0.1500000059604644,0.0,-0.0100842481479048,60.0,1.6989415884017944,0.0,-7.3855524362898e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,301.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.59869384765625,0.0,0.0,9.766405855771154e-05,301.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6535339355469,0.0,0.0,0.0001028449551085,302.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7118530273437,0.0,0.0,7.596093200845644e-05,301.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.5836486816406,0.0,0.0,0.0001028449551085,301.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4862365722656,0.0,0.0,0.0004878521722275,296.2151794433594,294.1499938964844,295.44012451171875,293.4133605957031,296.2497863769531,295.4781799316406,293.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615878842656912e-08,0.0010406263172626,-0.0268591530621051,0.0,0.1500000059604644,0.0,-0.0100755617022514,60.0,1.6828234195709229,0.0,-7.383426492424405e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,301.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.59869384765625,0.0,0.0,9.766405855771154e-05,301.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6535339355469,0.0,0.0,0.0001028449551085,302.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7118530273437,0.0,0.0,7.596093200845644e-05,301.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.5836486816406,0.0,0.0,0.0001028449551085,301.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4862365722656,0.0,0.0,0.0004878521722275,296.2151794433594,294.1499938964844,295.44012451171875,293.4133605957031,296.2497863769531,295.4781799316406,293.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615878842656912e-08,0.0010406263172626,-0.0268591530621051,0.0,0.1500000059604644,0.0,-0.0100755617022514,60.0,1.6828234195709229,0.0,-7.383426492424405e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,301.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5701904296875,0.0,0.0,9.76586525212042e-05,301.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.62432861328125,0.0,0.0,0.0001028392580337,302.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.681884765625,0.0,0.0,7.595672650495544e-05,301.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5553283691406,0.0,0.0,0.0001028392580337,301.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.45916748046875,0.0,0.0,0.0004878251638729,296.1816711425781,294.1499938964844,295.42236328125,293.41290283203125,296.23468017578125,295.4605712890625,293.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609085165924624e-08,0.0010405681096017,-0.0268413685262203,0.0,0.1500000059604644,0.0,-0.010072193108499,60.0,1.6669864654541016,0.0,-7.382601552308189e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,301.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5701904296875,0.0,0.0,9.76586525212042e-05,301.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.62432861328125,0.0,0.0,0.0001028392580337,302.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.681884765625,0.0,0.0,7.595672650495544e-05,301.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5553283691406,0.0,0.0,0.0001028392580337,301.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.45916748046875,0.0,0.0,0.0004878251638729,296.1816711425781,294.1499938964844,295.42236328125,293.41290283203125,296.23468017578125,295.4605712890625,293.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609085165924624e-08,0.0010405681096017,-0.0268413685262203,0.0,0.1500000059604644,0.0,-0.010072193108499,60.0,1.6669864654541016,0.0,-7.382601552308189e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,301.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.54180908203125,0.0,0.0,9.76614173850976e-05,301.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5952453613281,0.0,0.0,0.0001028421756927,302.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6520690917969,0.0,0.0,7.595888018840924e-05,301.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.52716064453125,0.0,0.0,0.0001028421756927,301.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4322204589844,0.0,0.0,0.0004878390172962,296.1483764648437,294.1499938964844,295.4045104980469,293.4118347167969,296.21954345703125,295.4429016113281,293.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.0612479783844721e-08,0.0010405972134321,-0.0268502552062273,0.0,0.1500000059604644,0.0,-0.0100738760083913,60.0,1.6513878107070925,0.0,-7.38301366709493e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,301.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.54180908203125,0.0,0.0,9.76614173850976e-05,301.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5952453613281,0.0,0.0,0.0001028421756927,302.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6520690917969,0.0,0.0,7.595888018840924e-05,301.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.52716064453125,0.0,0.0,0.0001028421756927,301.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4322204589844,0.0,0.0,0.0004878390172962,296.1483764648437,294.1499938964844,295.4045104980469,293.4118347167969,296.21954345703125,295.4429016113281,293.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.0612479783844721e-08,0.0010405972134321,-0.0268502552062273,0.0,0.1500000059604644,0.0,-0.0100738760083913,60.0,1.6513878107070925,0.0,-7.38301366709493e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,301.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5276794433594,0.0,0.0,9.76658848230727e-05,301.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.58074951171875,0.0,0.0,0.0001028468759614,302.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.63720703125,0.0,0.0,7.59623508201912e-05,301.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5130920410156,0.0,0.0,0.0001028468759614,301.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4187927246094,0.0,0.0,0.0004878613108303,296.1318664550781,294.1499938964844,295.3955383300781,293.4110412597656,296.21197509765625,295.4340209960937,293.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406550718471,1.0618012247221031e-08,0.0010406444780528,-0.0268647372722625,0.0,0.1500000059604644,0.0,-0.0100766187533736,60.0,1.6436667442321775,0.0,-7.383685129980222e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
