time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873760,301.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5135498046875,0.0,0.0,9.767206211108714e-05,301.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.5662841796875,0.0,0.0,0.0001028533879434,302.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.62237548828125,0.0,0.0,7.596716022817418e-05,301.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.49908447265625,0.0,0.0,0.0001028533879434,301.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4053955078125,0.0,0.0,0.0004878921899944,296.1153869628906,294.1499938964844,295.38653564453125,293.4100952148437,296.204345703125,295.4251403808594,293.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407206136733,1.06256843324104e-08,0.001040710019879,-0.0268848203122615,0.0,0.1500000059604644,0.0,-0.0100804213434457,60.0,1.6359864473342896,0.0,-7.384615940964069e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,301.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.48541259765625,0.0,0.0,9.768988820724188e-05,301.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5374755859375,0.0,0.0,0.0001028721526381,302.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.59283447265625,0.0,0.0,7.59810209274292e-05,301.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4711303710937,0.0,0.0,0.0001028721526381,301.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3786315917969,0.0,0.0,0.0004879812186118,296.0826416015625,294.1499938964844,295.3683776855469,293.4076843261719,296.1891174316406,295.4071960449219,293.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409101378172,1.0647835502197722e-08,0.0010408994276076,-0.0269428044557571,0.0,0.1500000059604644,0.0,-0.010091402567923,60.0,1.6207222938537598,0.0,-7.387304634676185e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,301.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.48541259765625,0.0,0.0,9.768988820724188e-05,301.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5374755859375,0.0,0.0,0.0001028721526381,302.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.59283447265625,0.0,0.0,7.59810209274292e-05,301.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4711303710937,0.0,0.0,0.0001028721526381,301.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3786315917969,0.0,0.0,0.0004879812186118,296.0826416015625,294.1499938964844,295.3683776855469,293.4076843261719,296.1891174316406,295.4071960449219,293.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409101378172,1.0647835502197722e-08,0.0010408994276076,-0.0269428044557571,0.0,0.1500000059604644,0.0,-0.010091402567923,60.0,1.6207222938537598,0.0,-7.387304634676185e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,301.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4573669433594,0.0,0.0,9.771510667633264e-05,301.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5087585449219,0.0,0.0,0.0001028987098834,302.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5634155273437,0.0,0.0,7.600063690915704e-05,301.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4432678222656,0.0,0.0,0.0001028987098834,301.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3519897460937,0.0,0.0,0.00048810717999,296.0501403808594,294.1499938964844,295.3500061035156,293.404541015625,296.1737976074219,295.3890991210937,293.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411783587187,1.0679202411267852e-08,0.0010411676485091,-0.0270249117165803,0.0,0.1500000059604644,0.0,-0.0101069528609514,60.0,1.6055617332458496,0.0,-7.391112433197122e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,301.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4573669433594,0.0,0.0,9.771510667633264e-05,301.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5087585449219,0.0,0.0,0.0001028987098834,302.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5634155273437,0.0,0.0,7.600063690915704e-05,301.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4432678222656,0.0,0.0,0.0001028987098834,301.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3519897460937,0.0,0.0,0.00048810717999,296.0501403808594,294.1499938964844,295.3500061035156,293.404541015625,296.1737976074219,295.3890991210937,293.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411783587187,1.0679202411267852e-08,0.0010411676485091,-0.0270249117165803,0.0,0.1500000059604644,0.0,-0.0101069528609514,60.0,1.6055617332458496,0.0,-7.391112433197122e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,301.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4294738769531,0.0,0.0,9.782041161088272e-05,301.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4801940917969,0.0,0.0,0.0001030096027534,301.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5341186523437,0.0,0.0,7.60825423640199e-05,301.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.41552734375,0.0,0.0,0.0001030096027534,301.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.325439453125,0.0,0.0,0.0004886332317255,296.0179138183594,294.1499938964844,295.3316955566406,293.4010009765625,296.1584167480469,295.37078857421875,293.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422994382679,1.0810355277612873e-08,0.001042288611643,-0.0273682195693254,0.0,0.1500000059604644,0.0,-0.0101719684898853,60.0,1.59116530418396,0.0,-7.407044932961071e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,301.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4294738769531,0.0,0.0,9.782041161088272e-05,301.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4801940917969,0.0,0.0,0.0001030096027534,301.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5341186523437,0.0,0.0,7.60825423640199e-05,301.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.41552734375,0.0,0.0,0.0001030096027534,301.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.325439453125,0.0,0.0,0.0004886332317255,296.0179138183594,294.1499938964844,295.3316955566406,293.4010009765625,296.1584167480469,295.37078857421875,293.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422994382679,1.0810355277612873e-08,0.001042288611643,-0.0273682195693254,0.0,0.1500000059604644,0.0,-0.0101719684898853,60.0,1.59116530418396,0.0,-7.407044932961071e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,301.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.401611328125,0.0,0.0,9.806849266169591e-05,301.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4516906738281,0.0,0.0,0.0001032708460115,301.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5049133300781,0.0,0.0,7.627549348399043e-05,301.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.38787841796875,0.0,0.0,0.0001032708460115,301.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2989196777344,0.0,0.0,0.0004898724146187,295.98583984375,294.1499938964844,295.31378173828125,293.3973999023437,296.1429748535156,295.35223388671875,293.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449416004121,1.1119405840531726e-08,0.0010449304245412,-0.0281771533191204,0.0,0.1500000059604644,0.0,-0.0103251738473773,60.0,1.5787394046783447,-0.0,-7.44465609159306e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,301.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.401611328125,0.0,0.0,9.806849266169591e-05,301.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4516906738281,0.0,0.0,0.0001032708460115,301.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5049133300781,0.0,0.0,7.627549348399043e-05,301.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.38787841796875,0.0,0.0,0.0001032708460115,301.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2989196777344,0.0,0.0,0.0004898724146187,295.98583984375,294.1499938964844,295.31378173828125,293.3973999023437,296.1429748535156,295.35223388671875,293.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449416004121,1.1119405840531726e-08,0.0010449304245412,-0.0281771533191204,0.0,0.1500000059604644,0.0,-0.0103251738473773,60.0,1.5787394046783447,-0.0,-7.44465609159306e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,301.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3876953125,0.0,0.0,9.824972221395e-05,301.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4374389648437,0.0,0.0,0.0001034616871038,301.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4903564453125,0.0,0.0,7.641645061085e-05,301.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3740539550781,0.0,0.0,0.0001034616871038,301.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.28570556640625,0.0,0.0,0.0004907777183689,295.9698791503906,294.1499938964844,295.304931640625,293.39556884765625,296.1351928710937,295.3428649902344,293.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468722321093,1.1345188788425276e-08,0.001046860939823,-0.0287681017071008,0.0,0.1500000059604644,0.0,-0.0104371029883623,60.0,1.5735278129577637,-0.0,-7.47219388586018e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,301.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3738098144531,0.0,0.0,9.846350440056996e-05,301.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4232177734375,0.0,0.0,0.0001036868125083,301.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.47576904296875,0.0,0.0,7.658272079424933e-05,301.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3602294921875,0.0,0.0,0.0001036868125083,301.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2724609375,0.0,0.0,0.000491845596116,295.9539489746094,294.1499938964844,295.2961730957031,293.3937683105469,296.1274108886719,295.3334045410156,293.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491493158042,1.1611525962962332e-08,0.001049137674272,-0.0294651575386524,0.0,0.1500000059604644,0.0,-0.0105691347271204,60.0,1.568904161453247,-0.0,-7.504743138042613e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,301.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3459777832031,0.0,0.0,9.900266013573857e-05,301.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3947448730469,0.0,0.0,0.0001042545700329,301.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4466247558594,0.0,0.0,7.700207061134279e-05,301.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3326110839844,0.0,0.0,0.0001042545700329,301.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2459716796875,0.0,0.0,0.0004945388063788,295.92218017578125,294.1499938964844,295.2789001464844,293.3900756835937,296.1117553710937,295.3143615722656,293.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548934806138,1.2283255301781535e-08,0.0010548811405897,-0.0312230084091424,0.0,0.1500000059604644,0.0,-0.0109021374955773,60.0,1.5615094900131226,-0.0,-7.587148331822392e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,301.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3459777832031,0.0,0.0,9.900266013573857e-05,301.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3947448730469,0.0,0.0,0.0001042545700329,301.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4466247558594,0.0,0.0,7.700207061134279e-05,301.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3326110839844,0.0,0.0,0.0001042545700329,301.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2459716796875,0.0,0.0,0.0004945388063788,295.92218017578125,294.1499938964844,295.2789001464844,293.3900756835937,296.1117553710937,295.3143615722656,293.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548934806138,1.2283255301781535e-08,0.0010548811405897,-0.0312230084091424,0.0,0.1500000059604644,0.0,-0.0109021374955773,60.0,1.5615094900131226,-0.0,-7.587148331822392e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,301.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3181457519531,0.0,0.0,9.967590449377894e-05,301.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.36627197265625,0.0,0.0,0.0001049635247909,301.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4174499511719,0.0,0.0,7.752570672892034e-05,301.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.304931640625,0.0,0.0,0.0001049635247909,301.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.21942138671875,0.0,0.0,0.0004979017539881,295.8904724121094,294.1499938964844,295.26190185546875,293.3863830566406,296.095947265625,295.295166015625,293.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620660614222,1.3122064324022633e-08,0.0010620529064908,-0.0334176868200302,0.0,0.1500000059604644,0.0,-0.0113179665058851,60.0,1.5564342737197876,-0.0,-7.690682224392732e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,301.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3181457519531,0.0,0.0,9.967590449377894e-05,301.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.36627197265625,0.0,0.0,0.0001049635247909,301.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4174499511719,0.0,0.0,7.752570672892034e-05,301.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.304931640625,0.0,0.0,0.0001049635247909,301.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.21942138671875,0.0,0.0,0.0004979017539881,295.8904724121094,294.1499938964844,295.26190185546875,293.3863830566406,296.095947265625,295.295166015625,293.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620660614222,1.3122064324022633e-08,0.0010620529064908,-0.0334176868200302,0.0,0.1500000059604644,0.0,-0.0113179665058851,60.0,1.5564342737197876,-0.0,-7.690682224392732e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,301.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.29022216796875,0.0,0.0,0.0001004800651571,301.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.33770751953125,0.0,0.0,0.0001058103516697,301.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3882141113281,0.0,0.0,7.815116259735078e-05,301.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2771911621094,0.0,0.0,0.0001058103516697,301.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1928100585937,0.0,0.0,0.0005019187228754,295.8587951660156,294.1499938964844,295.2451477050781,293.3826599121094,296.0800170898437,295.27593994140625,293.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706338798627,1.4124003300253209e-08,0.0010706197936087,-0.0360385589301586,0.0,0.1500000059604644,0.0,-0.0118146678432822,60.0,1.5536152124404907,-0.0,-7.815269498223645e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,301.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.29022216796875,0.0,0.0,0.0001004800651571,301.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.33770751953125,0.0,0.0,0.0001058103516697,301.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3882141113281,0.0,0.0,7.815116259735078e-05,301.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2771911621094,0.0,0.0,0.0001058103516697,301.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1928100585937,0.0,0.0,0.0005019187228754,295.8587951660156,294.1499938964844,295.2451477050781,293.3826599121094,296.0800170898437,295.27593994140625,293.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706338798627,1.4124003300253209e-08,0.0010706197936087,-0.0360385589301586,0.0,0.1500000059604644,0.0,-0.0118146678432822,60.0,1.5536152124404907,-0.0,-7.815269498223645e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,301.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.26220703125,0.0,0.0,0.0001013867149595,301.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3090515136719,0.0,0.0,0.0001067650955519,301.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.35888671875,0.0,0.0,7.88563338574022e-05,301.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.24932861328125,0.0,0.0,0.0001067650955519,301.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1661071777344,0.0,0.0,0.0005064476281404,295.8271179199219,294.1499938964844,295.2286376953125,293.37890625,296.0639343261719,295.2568054199219,293.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802934411913,1.5253654339630884e-08,0.0010802780743688,-0.0389926210045814,0.0,0.1500000059604644,0.0,-0.0123746786266565,60.0,1.552556037902832,-0.0,-7.95693608779402e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,301.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.26220703125,0.0,0.0,0.0001013867149595,301.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3090515136719,0.0,0.0,0.0001067650955519,301.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.35888671875,0.0,0.0,7.88563338574022e-05,301.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.24932861328125,0.0,0.0,0.0001067650955519,301.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1661071777344,0.0,0.0,0.0005064476281404,295.8271179199219,294.1499938964844,295.2286376953125,293.37890625,296.0639343261719,295.2568054199219,293.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802934411913,1.5253654339630884e-08,0.0010802780743688,-0.0389926210045814,0.0,0.1500000059604644,0.0,-0.0123746786266565,60.0,1.552556037902832,-0.0,-7.95693608779402e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,301.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2481384277344,0.0,0.0,0.0001018740586005,301.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.294677734375,0.0,0.0,0.0001072782833944,301.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3441772460937,0.0,0.0,7.923537486931309e-05,301.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2353820800781,0.0,0.0,0.0001072782833944,301.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1526794433594,0.0,0.0,0.0005088819889351,295.811279296875,294.1499938964844,295.220458984375,293.37701416015625,296.05584716796875,295.247314453125,293.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085486379452,1.5860866398043072e-08,0.0010854705469682,-0.0405800826847553,0.0,0.1500000059604644,0.0,-0.0126757007092237,60.0,1.552640676498413,-0.0,-8.033610043867156e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,301.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.23406982421875,0.0,0.0,0.000102376245195,301.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2803039550781,0.0,0.0,0.0001078071145457,301.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3294677734375,0.0,0.0,7.96259701019153e-05,301.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.22137451171875,0.0,0.0,0.0001078071145457,301.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1392517089844,0.0,0.0,0.0005113905644975,295.7954406738281,294.1499938964844,295.2123107910156,293.3751525878906,296.0476989746094,295.2379150390625,293.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908369440585,1.648658454200813e-08,0.0010908204130828,-0.0422156117856502,0.0,0.1500000059604644,0.0,-0.0129858925938606,60.0,1.5530095100402832,-0.0,-8.11300466807552e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,301.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.205810546875,0.0,0.0,0.0001034016240737,301.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2514038085937,0.0,0.0,0.0001088868884835,301.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2998962402344,0.0,0.0,8.042348781600595e-05,301.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1932983398437,0.0,0.0,0.0001088868884835,301.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1122741699219,0.0,0.0,0.0005165124894119,295.76373291015625,294.1499938964844,295.1961669921875,293.3713684082031,296.0312805175781,295.21942138671875,293.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017620563507,1.776420255339417e-08,0.0011017443612217,-0.0455540604889392,0.0,0.1500000059604644,0.0,-0.0136192589998245,60.0,1.554267406463623,-0.0,-8.276327889689129e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,301.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.205810546875,0.0,0.0,0.0001034016240737,301.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2514038085937,0.0,0.0,0.0001088868884835,301.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2998962402344,0.0,0.0,8.042348781600595e-05,301.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1932983398437,0.0,0.0,0.0001088868884835,301.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1122741699219,0.0,0.0,0.0005165124894119,295.76373291015625,294.1499938964844,295.1961669921875,293.3713684082031,296.0312805175781,295.21942138671875,293.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017620563507,1.776420255339417e-08,0.0011017443612217,-0.0455540604889392,0.0,0.1500000059604644,0.0,-0.0136192589998245,60.0,1.554267406463623,-0.0,-8.276327889689129e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,301.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.17742919921875,0.0,0.0,0.000104415914393,301.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.222412109375,0.0,0.0,0.0001099549845093,301.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2702331542969,0.0,0.0,8.121237624436617e-05,301.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.16510009765625,0.0,0.0,0.0001099549845093,301.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.085205078125,0.0,0.0,0.0005215791170485,295.7320251464844,294.1499938964844,295.18017578125,293.3676147460937,296.0147399902344,295.2012634277344,293.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125695891678,1.9028020048494912e-08,0.0011125506134703,-0.0488549694418907,0.0,0.1500000059604644,0.0,-0.0142457848414778,60.0,1.55571448802948,-0.0,-8.439485554845305e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,301.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.17742919921875,0.0,0.0,0.000104415914393,301.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.222412109375,0.0,0.0,0.0001099549845093,301.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2702331542969,0.0,0.0,8.121237624436617e-05,301.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.16510009765625,0.0,0.0,0.0001099549845093,301.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.085205078125,0.0,0.0,0.0005215791170485,295.7320251464844,294.1499938964844,295.18017578125,293.3676147460937,296.0147399902344,295.2012634277344,293.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125695891678,1.9028020048494912e-08,0.0011125506134703,-0.0488549694418907,0.0,0.1500000059604644,0.0,-0.0142457848414778,60.0,1.55571448802948,-0.0,-8.439485554845305e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,301.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.14898681640625,0.0,0.0,0.0001053456435329,301.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1933288574219,0.0,0.0,0.0001109340373659,301.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2405090332031,0.0,0.0,8.193549729185179e-05,301.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1368103027344,0.0,0.0,0.0001109340373659,301.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0580444335937,0.0,0.0,0.0005262233316898,295.7003479003906,294.1499938964844,295.164306640625,293.36383056640625,295.998046875,295.1836242675781,293.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224761838093,2.0186487148521337e-08,0.0011224559275433,-0.0518793426454067,0.0,0.1500000059604644,0.0,-0.0148200830444693,60.0,1.5563666820526123,-0.0,-8.590438937972068e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,301.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.14898681640625,0.0,0.0,0.0001053456435329,301.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1933288574219,0.0,0.0,0.0001109340373659,301.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2405090332031,0.0,0.0,8.193549729185179e-05,301.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1368103027344,0.0,0.0,0.0001109340373659,301.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0580444335937,0.0,0.0,0.0005262233316898,295.7003479003906,294.1499938964844,295.164306640625,293.36383056640625,295.998046875,295.1836242675781,293.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224761838093,2.0186487148521337e-08,0.0011224559275433,-0.0518793426454067,0.0,0.1500000059604644,0.0,-0.0148200830444693,60.0,1.5563666820526123,-0.0,-8.590438937972068e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,301.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1204833984375,0.0,0.0,0.0001061192742781,301.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1642150878906,0.0,0.0,0.0001117487045121,301.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2107238769531,0.0,0.0,8.253721171058714e-05,301.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1084899902344,0.0,0.0,0.0001117487045121,301.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0307922363281,0.0,0.0,0.0005300877382978,295.6687316894531,294.1499938964844,295.1485595703125,293.3600769042969,295.98126220703125,295.1664428710937,293.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307196691632,2.1150446727347123e-08,0.0011306985979899,-0.0543948635458946,0.0,0.1500000059604644,0.0,-0.0152979595586657,60.0,1.5551942586898804,-0.0,-8.717066179997347e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,301.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1204833984375,0.0,0.0,0.0001061192742781,301.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1642150878906,0.0,0.0,0.0001117487045121,301.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2107238769531,0.0,0.0,8.253721171058714e-05,301.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1084899902344,0.0,0.0,0.0001117487045121,301.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0307922363281,0.0,0.0,0.0005300877382978,295.6687316894531,294.1499938964844,295.1485595703125,293.3600769042969,295.98126220703125,295.1664428710937,293.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307196691632,2.1150446727347123e-08,0.0011306985979899,-0.0543948635458946,0.0,0.1500000059604644,0.0,-0.0152979595586657,60.0,1.5551942586898804,-0.0,-8.717066179997347e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,301.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1062316894531,0.0,0.0,0.000106421583041,301.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.149658203125,0.0,0.0,0.0001120670494856,301.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1958312988281,0.0,0.0,8.27723415568471e-05,301.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0943298339844,0.0,0.0,0.0001120670494856,301.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0171813964844,0.0,0.0,0.0005315978196449,295.6529541015625,294.1499938964844,295.14068603515625,293.35821533203125,295.9728088378906,295.1580505371094,293.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339396005496,2.1527126747855612e-08,0.0011339180637151,-0.0553775653243064,0.0,0.1500000059604644,0.0,-0.015484687872231,60.0,1.553499460220337,-0.0,-8.766799197701405e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,301.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0920104980469,0.0,0.0,0.0001066558834281,301.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1351013183594,0.0,0.0,0.0001123137772083,301.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.18096923828125,0.0,0.0,8.295457519125193e-05,301.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0801696777344,0.0,0.0,0.0001123137772083,301.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0035705566406,0.0,0.0,0.0005327682010829,295.6372375488281,294.1499938964844,295.1328430175781,293.3563232421875,295.9643859863281,295.1497497558594,293.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364362435415,2.1819060336270013e-08,0.001136414357461,-0.0561390668153762,0.0,0.1500000059604644,0.0,-0.0156294126063585,60.0,1.5509501695632937,-0.0,-8.805439932757508e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,301.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0635986328125,0.0,0.0,0.0001069550780812,301.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1061096191406,0.0,0.0,0.0001126288480008,301.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1513061523437,0.0,0.0,8.318728214362636e-05,301.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.05194091796875,0.0,0.0,0.0001126288480008,301.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9764099121094,0.0,0.0,0.0005342627409845,295.6059875488281,294.1499938964844,295.1171569824219,293.35260009765625,295.94744873046875,295.1334228515625,293.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396254412829,2.219183414808868e-08,0.0011396033223718,-0.0571112968027591,0.0,0.1500000059604644,0.0,-0.0158142186701297,60.0,1.5435543060302734,-0.0,-8.854903654764713e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,301.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0635986328125,0.0,0.0,0.0001069550780812,301.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1061096191406,0.0,0.0,0.0001126288480008,301.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1513061523437,0.0,0.0,8.318728214362636e-05,301.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.05194091796875,0.0,0.0,0.0001126288480008,301.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9764099121094,0.0,0.0,0.0005342627409845,295.6059875488281,294.1499938964844,295.1171569824219,293.35260009765625,295.94744873046875,295.1334228515625,293.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396254412829,2.219183414808868e-08,0.0011396033223718,-0.0571112968027591,0.0,0.1500000059604644,0.0,-0.0158142186701297,60.0,1.5435543060302734,-0.0,-8.854903654764713e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,301.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.035400390625,0.0,0.0,0.0001067484772647,301.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.07733154296875,0.0,0.0,0.0001124112895922,301.953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.12188720703125,0.0,0.0,8.302659261971712e-05,301.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0238952636719,0.0,0.0,0.0001124112895922,301.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.949462890625,0.0,0.0,0.0005332307773642,295.5750732421875,294.1499938964844,295.1015014648437,293.3489074707031,295.9306030273437,295.1175231933594,293.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374247260391,2.1934335237006053e-08,0.0011374028399586,-0.0564397312700748,0.0,0.1500000059604644,0.0,-0.0156865734606981,60.0,1.5304495096206665,-0.0,-8.820720864832766e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,301.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.035400390625,0.0,0.0,0.0001067484772647,301.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.07733154296875,0.0,0.0,0.0001124112895922,301.953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.12188720703125,0.0,0.0,8.302659261971712e-05,301.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0238952636719,0.0,0.0,0.0001124112895922,301.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.949462890625,0.0,0.0,0.0005332307773642,295.5750732421875,294.1499938964844,295.1015014648437,293.3489074707031,295.9306030273437,295.1175231933594,293.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374247260391,2.1934335237006053e-08,0.0011374028399586,-0.0564397312700748,0.0,0.1500000059604644,0.0,-0.0156865734606981,60.0,1.5304495096206665,-0.0,-8.820720864832766e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,301.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0075988769531,0.0,0.0,0.0001059027927112,301.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0489196777344,0.0,0.0,0.0001115207414841,301.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0928649902344,0.0,0.0,8.236883877543733e-05,301.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.99627685546875,0.0,0.0,0.0001115207414841,301.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9228515625,0.0,0.0,0.0005290063563734,295.544677734375,294.1499938964844,295.0858459472656,293.3452453613281,295.9138488769531,295.1021423339844,293.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284160427749,2.088046358039719e-08,0.0011283950880169,-0.0536904223263263,0.0,0.1500000059604644,0.0,-0.0151641424745321,60.0,1.5093321800231934,-0.0,-8.681507068786234e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,301.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0075988769531,0.0,0.0,0.0001059027927112,301.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0489196777344,0.0,0.0,0.0001115207414841,301.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0928649902344,0.0,0.0,8.236883877543733e-05,301.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.99627685546875,0.0,0.0,0.0001115207414841,301.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9228515625,0.0,0.0,0.0005290063563734,295.544677734375,294.1499938964844,295.0858459472656,293.3452453613281,295.9138488769531,295.1021423339844,293.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284160427749,2.088046358039719e-08,0.0011283950880169,-0.0536904223263263,0.0,0.1500000059604644,0.0,-0.0151641424745321,60.0,1.5093321800231934,-0.0,-8.681507068786234e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,301.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9922180175781,0.0,0.0,0.0001053495288942,301.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0332336425781,0.0,0.0,0.0001109381264541,301.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.07684326171875,0.0,0.0,8.193852409021929e-05,301.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9809875488281,0.0,0.0,0.0001109381264541,301.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9081420898437,0.0,0.0,0.0005262427148409,295.5279235839844,294.1499938964844,295.0770568847656,293.3432006835937,295.9045715332031,295.0936889648437,293.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225208872929,2.0191018634818647e-08,0.0011225006310269,-0.051891166716814,0.0,0.1500000059604644,0.0,-0.0148223601281642,60.0,1.4953070878982544,-0.0,-8.591031530613692e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
