time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876040,301.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9802551269531,0.0,0.0,0.0001048892518156,301.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.02099609375,0.0,0.0,0.0001104534312617,301.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0643310546875,0.0,0.0,8.158053242368624e-05,301.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9690856933594,0.0,0.0,0.0001104534312617,301.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.89666748046875,0.0,0.0,0.0005239435122348,295.5149230957031,294.1499938964844,295.07012939453125,293.34161376953125,295.8973083496094,295.0871276855469,293.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176159605383,1.9617445445874185e-08,0.0011175964027643,-0.0503939278423786,0.0,0.1500000059604644,0.0,-0.0145380171015858,60.0,1.4836264848709106,-0.0,-8.516122562696182e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,301.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9667663574219,0.0,0.0,0.0001043401571223,301.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0072326660156,0.0,0.0,0.0001098752109101,301.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0502624511719,0.0,0.0,8.115345553960651e-05,301.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9556579589844,0.0,0.0,0.0001098752109101,301.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8837585449219,0.0,0.0,0.0005212007090449,295.5002746582031,294.1499938964844,295.062255859375,293.3398132324219,295.8890991210937,295.0797119140625,293.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117645772174,1.8933203449478242e-08,0.0011117456015199,-0.0486073717474937,0.0,0.1500000059604644,0.0,-0.0141988098621368,60.0,1.469848394393921,-0.0,-8.427188902260242e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,301.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9533996582031,0.0,0.0,0.0001037714609992,301.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9935913085937,0.0,0.0,0.0001092763486667,301.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.03631591796875,0.0,0.0,8.071113552432507e-05,301.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9423522949219,0.0,0.0,0.0001092763486667,301.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8709411621094,0.0,0.0,0.0005183599423617,295.4857788085937,294.1499938964844,295.0543518066406,293.3380126953125,295.8809509277344,295.0723571777344,293.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057048104703,1.8224547204681585e-08,0.0011056866496801,-0.0467565841972827,0.0,0.1500000059604644,0.0,-0.0138475019484758,60.0,1.455696940422058,-0.0,-8.335572942996805e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,301.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.927001953125,0.0,0.0,0.0001026133395498,301.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9666442871094,0.0,0.0,0.0001080567890312,301.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0088195800781,0.0,0.0,7.981037197168916e-05,301.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9161376953125,0.0,0.0,0.0001080567890312,301.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.845703125,0.0,0.0,0.0005125748575665,295.457275390625,294.1499938964844,295.0384826660156,293.3344421386719,295.8647766113281,295.057861328125,293.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093364902772,1.6781415368427588e-08,0.0010933481389656,-0.0429861359298229,0.0,0.1500000059604644,0.0,-0.0131320869550108,60.0,1.4268851280212402,-0.0,-8.150549035690346e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,301.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.927001953125,0.0,0.0,0.0001026133395498,301.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9666442871094,0.0,0.0,0.0001080567890312,301.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0088195800781,0.0,0.0,7.981037197168916e-05,301.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9161376953125,0.0,0.0,0.0001080567890312,301.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.845703125,0.0,0.0,0.0005125748575665,295.457275390625,294.1499938964844,295.0384826660156,293.3344421386719,295.8647766113281,295.057861328125,293.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093364902772,1.6781415368427588e-08,0.0010933481389656,-0.0429861359298229,0.0,0.1500000059604644,0.0,-0.0131320869550108,60.0,1.4268851280212402,-0.0,-8.150549035690346e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,301.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9010925292969,0.0,0.0,0.0001014716108329,301.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9402160644531,0.0,0.0,0.0001068544879672,301.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9818115234375,0.0,0.0,7.892236317275092e-05,301.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.890380859375,0.0,0.0,0.0001068544879672,301.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.82086181640625,0.0,0.0,0.0005068716709502,295.42938232421875,294.1499938964844,295.0224914550781,293.3309326171875,295.84881591796875,295.04351806640625,293.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811990359798,1.5358738281179285e-08,0.0010811836691573,-0.039267361164093,0.0,0.1500000059604644,0.0,-0.012426808476448,60.0,1.3980528116226196,-0.0,-7.970177762217645e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,301.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9010925292969,0.0,0.0,0.0001014716108329,301.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9402160644531,0.0,0.0,0.0001068544879672,301.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9818115234375,0.0,0.0,7.892236317275092e-05,301.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.890380859375,0.0,0.0,0.0001068544879672,301.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.82086181640625,0.0,0.0,0.0005068716709502,295.42938232421875,294.1499938964844,295.0224914550781,293.3309326171875,295.84881591796875,295.04351806640625,293.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811990359798,1.5358738281179285e-08,0.0010811836691573,-0.039267361164093,0.0,0.1500000059604644,0.0,-0.012426808476448,60.0,1.3980528116226196,-0.0,-7.970177762217645e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,301.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.87567138671875,0.0,0.0,0.0001004004589049,301.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9142761230469,0.0,0.0,0.0001057265108102,301.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.955322265625,0.0,0.0,7.808924419805408e-05,301.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8650817871094,0.0,0.0,0.0001057265108102,301.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7964782714844,0.0,0.0,0.000501521048136,295.402099609375,294.1499938964844,295.0063781738281,293.32745361328125,295.8330078125,295.029296875,293.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697852121666,1.4024019279190725e-08,0.0010697712423279,-0.0357770472764968,0.0,0.1500000059604644,0.0,-0.0117651335895061,60.0,1.3699697256088257,-0.0,-7.802790946698225e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,301.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.87567138671875,0.0,0.0,0.0001004004589049,301.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9142761230469,0.0,0.0,0.0001057265108102,301.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.955322265625,0.0,0.0,7.808924419805408e-05,301.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8650817871094,0.0,0.0,0.0001057265108102,301.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7964782714844,0.0,0.0,0.000501521048136,295.402099609375,294.1499938964844,295.0063781738281,293.32745361328125,295.8330078125,295.029296875,293.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697852121666,1.4024019279190725e-08,0.0010697712423279,-0.0357770472764968,0.0,0.1500000059604644,0.0,-0.0117651335895061,60.0,1.3699697256088257,-0.0,-7.802790946698225e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,301.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.85064697265625,0.0,0.0,9.943579789251088e-05,301.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.88873291015625,0.0,0.0,0.0001047106852638,301.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.92926025390625,0.0,0.0,7.73389547248371e-05,301.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8401794433594,0.0,0.0,0.0001047106852638,301.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.77252197265625,0.0,0.0,0.0004967023851349,295.3753662109375,294.1499938964844,294.99005126953125,293.3240661621094,295.8173522949219,295.01519775390625,293.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595064377412,1.2822014561209016e-08,0.0010594936320558,-0.0326326750218868,0.0,0.1500000059604644,0.0,-0.0111692510545253,60.0,1.3432395458221436,-0.0,-7.653566314047566e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,301.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.85064697265625,0.0,0.0,9.943579789251088e-05,301.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.88873291015625,0.0,0.0,0.0001047106852638,301.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.92926025390625,0.0,0.0,7.73389547248371e-05,301.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8401794433594,0.0,0.0,0.0001047106852638,301.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.77252197265625,0.0,0.0,0.0004967023851349,295.3753662109375,294.1499938964844,294.99005126953125,293.3240661621094,295.8173522949219,295.01519775390625,293.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595064377412,1.2822014561209016e-08,0.0010594936320558,-0.0326326750218868,0.0,0.1500000059604644,0.0,-0.0111692510545253,60.0,1.3432395458221436,-0.0,-7.653566314047566e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,301.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8382568359375,0.0,0.0,9.898202551994471e-05,301.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8760986328125,0.0,0.0,0.0001042328440234,301.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9163513183594,0.0,0.0,7.69860198488459e-05,301.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8278503417969,0.0,0.0,0.0001042328440234,301.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7606201171875,0.0,0.0,0.0004944357206113,295.36212158203125,294.1499938964844,294.9818115234375,293.3223571777344,295.8095397949219,295.0081481933594,293.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546714765951,1.2256601067406336e-08,0.0010546592529863,-0.0311532542109489,0.0,0.1500000059604644,0.0,-0.010888953693211,60.0,1.3302457332611084,-0.0,-7.583869177096858e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,301.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.82598876953125,0.0,0.0,9.858061821432784e-05,301.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.86358642578125,0.0,0.0,0.0001038101399899,301.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9035949707031,0.0,0.0,7.66738157835789e-05,301.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.815673828125,0.0,0.0,0.0001038101399899,301.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7488708496094,0.0,0.0,0.0004924305831082,295.3490905761719,294.1499938964844,294.9735412597656,293.3207092285156,295.8017883300781,295.0011291503906,293.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503944940865,1.1756434936671669e-08,0.0010503827361389,-0.0298443865031003,0.0,0.1500000059604644,0.0,-0.0106410020962357,60.0,1.3179261684417725,-0.0,-7.522481126898128e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,301.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8017272949219,0.0,0.0,9.785958536667748e-05,301.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8388366699219,0.0,0.0,0.0001030508574331,301.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8783264160156,0.0,0.0,7.61130140745081e-05,301.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7915344238281,0.0,0.0,0.0001030508574331,301.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7255859375,0.0,0.0,0.0004888289258815,295.3233337402344,294.1499938964844,294.956787109375,293.3174133300781,295.7863464355469,294.9869384765625,293.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427103843539,1.0858008714365042e-08,0.0010426994413137,-0.0274929516017436,0.0,0.1500000059604644,0.0,-0.0101956091821193,60.0,1.294407844543457,-0.0,-7.412837987885723e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,301.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8017272949219,0.0,0.0,9.785958536667748e-05,301.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8388366699219,0.0,0.0,0.0001030508574331,301.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8783264160156,0.0,0.0,7.61130140745081e-05,301.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7915344238281,0.0,0.0,0.0001030508574331,301.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7255859375,0.0,0.0,0.0004888289258815,295.3233337402344,294.1499938964844,294.956787109375,293.3174133300781,295.7863464355469,294.9869384765625,293.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427103843539,1.0858008714365042e-08,0.0010426994413137,-0.0274929516017436,0.0,0.1500000059604644,0.0,-0.0101956091821193,60.0,1.294407844543457,-0.0,-7.412837987885723e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,301.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7777709960937,0.0,0.0,9.72525158431381e-05,301.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8144226074219,0.0,0.0,0.0001024115772452,301.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8533935546875,0.0,0.0,7.564084080513567e-05,301.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7677307128906,0.0,0.0,0.0001024115772452,301.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.70263671875,0.0,0.0,0.000485796452267,295.29803466796875,294.1499938964844,294.9397888183594,293.3141784667969,295.7709350585937,294.9726257324219,293.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036241534166,1.0101578240551136e-08,0.001036231406033,-0.0255128070712089,0.0,0.1500000059604644,0.0,-0.0098206149414181,60.0,1.2724612951278689,-0.0,-7.321146711092298e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,301.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7777709960937,0.0,0.0,9.72525158431381e-05,301.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8144226074219,0.0,0.0,0.0001024115772452,301.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8533935546875,0.0,0.0,7.564084080513567e-05,301.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7677307128906,0.0,0.0,0.0001024115772452,301.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.70263671875,0.0,0.0,0.000485796452267,295.29803466796875,294.1499938964844,294.9397888183594,293.3141784667969,295.7709350585937,294.9726257324219,293.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036241534166,1.0101578240551136e-08,0.001036231406033,-0.0255128070712089,0.0,0.1500000059604644,0.0,-0.0098206149414181,60.0,1.2724612951278689,-0.0,-7.321146711092298e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,301.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.754150390625,0.0,0.0,9.675776527728884e-05,301.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7903137207031,0.0,0.0,0.0001018905823002,301.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.82879638671875,0.0,0.0,7.525603723479435e-05,301.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.74420166015625,0.0,0.0,0.0001018905823002,301.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.679931640625,0.0,0.0,0.0004833250714,295.2731018066406,294.1499938964844,294.9225158691406,293.3110046386719,295.755615234375,294.9580993652344,293.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309692006558,9.485106033935152e-09,0.0010309596545994,-0.0238988194614648,0.0,0.1500000059604644,0.0,-0.0095150014385581,60.0,1.2519824504852295,-0.0,-7.24684241504292e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,301.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.754150390625,0.0,0.0,9.675776527728884e-05,301.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7903137207031,0.0,0.0,0.0001018905823002,301.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.82879638671875,0.0,0.0,7.525603723479435e-05,301.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.74420166015625,0.0,0.0,0.0001018905823002,301.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.679931640625,0.0,0.0,0.0004833250714,295.2731018066406,294.1499938964844,294.9225158691406,293.3110046386719,295.755615234375,294.9580993652344,293.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309692006558,9.485106033935152e-09,0.0010309596545994,-0.0238988194614648,0.0,0.1500000059604644,0.0,-0.0095150014385581,60.0,1.2519824504852295,-0.0,-7.24684241504292e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,301.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7391357421875,0.0,0.0,9.648796549299732e-05,301.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7750244140625,0.0,0.0,0.0001016064707073,301.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.81317138671875,0.0,0.0,7.504619134124368e-05,301.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7292785644531,0.0,0.0,0.0001016064707073,301.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.66552734375,0.0,0.0,0.000481977360323,295.25732421875,294.1499938964844,294.9112854003906,293.3090209960937,295.74578857421875,294.9486694335937,293.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280943242833,9.148923396651298e-09,0.0010280851274728,-0.0230185817927122,0.0,0.1500000059604644,0.0,-0.0093483421951532,60.0,1.2394939661026,-0.0,-7.206481456023539e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,301.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7307434082031,0.0,0.0,9.636506729293616e-05,301.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7664794921875,0.0,0.0,0.0001014770532492,301.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8044738769531,0.0,0.0,7.495060708606616e-05,301.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.720947265625,0.0,0.0,0.0001014770532492,301.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6575012207031,0.0,0.0,0.0004813634441234,295.24853515625,294.1499938964844,294.9049072265625,293.30792236328125,295.7402648925781,294.9432678222656,293.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267843026667,8.995786338061862e-09,0.0010267752222716,-0.0226176008582115,0.0,0.1500000059604644,0.0,-0.0092724235728383,60.0,1.2328104972839355,-0.0,-7.188133821500743e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,301.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7191162109375,0.0,0.0,9.619024058338256e-05,301.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7546081542969,0.0,0.0,0.0001012929569697,301.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7923583984375,0.0,0.0,7.48146339901723e-05,301.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7093811035156,0.0,0.0,0.0001012929569697,301.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6463317871094,0.0,0.0,0.0004804901836905,295.2363586425781,294.1499938964844,294.89599609375,293.306396484375,295.73260498046875,294.9357604980469,293.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249217739328,8.777950810667791e-09,0.0010249129263684,-0.0220471899956464,0.0,0.1500000059604644,0.0,-0.0091644348576664,60.0,1.2235159873962402,-0.0,-7.16207466666674e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,301.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.70751953125,0.0,0.0,9.604250953998417e-05,301.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7427978515625,0.0,0.0,0.0001011373897199,301.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7803039550781,0.0,0.0,7.469973206752911e-05,301.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6978454589844,0.0,0.0,0.0001011373897199,301.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6351928710937,0.0,0.0,0.0004797522269655,295.22418212890625,294.1499938964844,294.8869934082031,293.3049011230469,295.7249450683594,294.92828369140625,293.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233460925519,8.593866063222322e-09,0.0010233375942334,-0.0215651430189609,0.0,0.1500000059604644,0.0,-0.009073169901967,60.0,1.214429259300232,-0.0,-7.140089763879588e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,301.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6845397949219,0.0,0.0,9.583083738107234e-05,301.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7193603515625,0.0,0.0,0.0001009144834824,301.921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.75640869140625,0.0,0.0,7.453509169863537e-05,301.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6749572753906,0.0,0.0,0.0001009144834824,301.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.61309814453125,0.0,0.0,0.0004786948557011,295.2001953125,294.1499938964844,294.8686828613281,293.3019714355469,295.7095947265625,294.9126892089844,293.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210897307842,8.330095724318198e-09,0.0010210813488811,-0.0208744015544652,0.0,0.1500000059604644,0.0,-0.0089424038305878,60.0,1.197322964668274,-0.0,-7.108646826736732e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,301.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6845397949219,0.0,0.0,9.583083738107234e-05,301.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7193603515625,0.0,0.0,0.0001009144834824,301.921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.75640869140625,0.0,0.0,7.453509169863537e-05,301.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6749572753906,0.0,0.0,0.0001009144834824,301.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.61309814453125,0.0,0.0,0.0004786948557011,295.2001953125,294.1499938964844,294.8686828613281,293.3019714355469,295.7095947265625,294.9126892089844,293.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210897307842,8.330095724318198e-09,0.0010210813488811,-0.0208744015544652,0.0,0.1500000059604644,0.0,-0.0089424038305878,60.0,1.197322964668274,-0.0,-7.108646826736732e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,301.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6617736816406,0.0,0.0,9.569896792527288e-05,301.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6961669921875,0.0,0.0,0.0001007756218314,301.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7327575683594,0.0,0.0,7.443252980010584e-05,301.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.65234375,0.0,0.0,0.0001007756218314,301.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5912475585937,0.0,0.0,0.0004780361778102,295.1765441894531,294.1499938964844,294.8500061035156,293.2991027832031,295.6941223144531,294.89569091796875,293.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196844814345,8.165764953105281e-09,0.0010196763323619,-0.0204440504312515,0.0,0.1500000059604644,0.0,-0.008860939182341,60.0,1.1802176237106323,-0.0,-7.08909340119135e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,301.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6617736816406,0.0,0.0,9.569896792527288e-05,301.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6961669921875,0.0,0.0,0.0001007756218314,301.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7327575683594,0.0,0.0,7.443252980010584e-05,301.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.65234375,0.0,0.0,0.0001007756218314,301.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5912475585937,0.0,0.0,0.0004780361778102,295.1765441894531,294.1499938964844,294.8500061035156,293.2991027832031,295.6941223144531,294.89569091796875,293.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196844814345,8.165764953105281e-09,0.0010196763323619,-0.0204440504312515,0.0,0.1500000059604644,0.0,-0.008860939182341,60.0,1.1802176237106323,-0.0,-7.08909340119135e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,301.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.63916015625,0.0,0.0,9.561175102135168e-05,301.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6731262207031,0.0,0.0,0.0001006837846944,301.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.709228515625,0.0,0.0,7.436469604726881e-05,301.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6298217773437,0.0,0.0,0.0001006837846944,301.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.56951904296875,0.0,0.0,0.0004776005225721,295.153076171875,294.1499938964844,294.8268127441406,293.29351806640625,295.6785583496094,294.877685546875,293.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187551379203,8.05706790174554e-09,0.0010187471052631,-0.0201593860983848,0.0,0.1500000059604644,0.0,-0.0088070537894964,60.0,1.1626912355422974,-0.0,-7.076173602627024e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,301.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.63916015625,0.0,0.0,9.561175102135168e-05,301.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6731262207031,0.0,0.0,0.0001006837846944,301.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.709228515625,0.0,0.0,7.436469604726881e-05,301.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6298217773437,0.0,0.0,0.0001006837846944,301.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.56951904296875,0.0,0.0,0.0004776005225721,295.153076171875,294.1499938964844,294.8268127441406,293.29351806640625,295.6785583496094,294.877685546875,293.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187551379203,8.05706790174554e-09,0.0010187471052631,-0.0201593860983848,0.0,0.1500000059604644,0.0,-0.0088070537894964,60.0,1.1626912355422974,-0.0,-7.076173602627024e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,301.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6166687011719,0.0,0.0,9.559439786244184e-05,301.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.65020751953125,0.0,0.0,0.0001006655074888,301.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.68585205078125,0.0,0.0,7.43511991458945e-05,301.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6074523925781,0.0,0.0,0.0001006655074888,301.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5478820800781,0.0,0.0,0.0004775138222612,295.1297912597656,294.1499938964844,294.7954406738281,293.2826538085937,295.6628112792969,294.8570251464844,293.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185691062361,8.035411447337992e-09,0.0010185610735788,-0.020102672278881,0.0,0.1500000059604644,0.0,-0.0087963137775659,60.0,1.142182469367981,-0.0,-7.073601437923571e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,301.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6166687011719,0.0,0.0,9.559439786244184e-05,301.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.65020751953125,0.0,0.0,0.0001006655074888,301.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.68585205078125,0.0,0.0,7.43511991458945e-05,301.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6074523925781,0.0,0.0,0.0001006655074888,301.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5478820800781,0.0,0.0,0.0004775138222612,295.1297912597656,294.1499938964844,294.7954406738281,293.2826538085937,295.6628112792969,294.8570251464844,293.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185691062361,8.035411447337992e-09,0.0010185610735788,-0.020102672278881,0.0,0.1500000059604644,0.0,-0.0087963137775659,60.0,1.142182469367981,-0.0,-7.073601437923571e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,301.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.60546875,0.0,0.0,9.560376201989128e-05,301.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6387939453125,0.0,0.0,0.0001006753664114,301.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6742248535156,0.0,0.0,7.43584823794663e-05,301.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5963134765625,0.0,0.0,0.0001006753664114,301.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5371398925781,0.0,0.0,0.0004775605921167,295.11822509765625,294.1499938964844,294.7768859863281,293.2753601074219,295.65478515625,294.8453674316406,293.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186691069975,8.047060795490779e-09,0.001018660957925,-0.0201331805437803,0.0,0.1500000059604644,0.0,-0.0088020907714962,60.0,1.1304106712341309,-0.0,-7.074984864630096e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,301.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.59429931640625,0.0,0.0,9.561842307448389e-05,301.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6274108886719,0.0,0.0,0.0001006907987175,301.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6626281738281,0.0,0.0,7.436988380504772e-05,301.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5852355957031,0.0,0.0,0.0001006907987175,301.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5263977050781,0.0,0.0,0.0004776338173542,295.10675048828125,294.1499938964844,294.7565002441406,293.2668762207031,295.64666748046875,294.8323669433594,293.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188252199441,8.065307532945099e-09,0.0010188171872869,-0.0201809648424386,0.0,0.1500000059604644,0.0,-0.0088111367076635,60.0,1.1173055171966553,-0.0,-7.0771527305169e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,301.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5721435546875,0.0,0.0,9.564196807332336e-05,301.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6048278808594,0.0,0.0,0.0001007155951811,301.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6395874023437,0.0,0.0,7.438819739036262e-05,301.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.56317138671875,0.0,0.0,0.0001007155951811,301.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5050964355469,0.0,0.0,0.000477751425933,295.0839538574219,294.1499938964844,294.71063232421875,293.2465209960937,295.6299133300781,294.80133056640625,293.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190750472247,8.094609427189425e-09,0.0010190668981522,-0.020257705822587,0.0,0.1500000059604644,0.0,-0.0088256588205695,60.0,1.086868166923523,-0.0,-7.080634389922126e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,301.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5721435546875,0.0,0.0,9.564196807332336e-05,301.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6048278808594,0.0,0.0,0.0001007155951811,301.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6395874023437,0.0,0.0,7.438819739036262e-05,301.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.56317138671875,0.0,0.0,0.0001007155951811,301.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5050964355469,0.0,0.0,0.000477751425933,295.0839538574219,294.1499938964844,294.71063232421875,293.2465209960937,295.6299133300781,294.80133056640625,293.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190750472247,8.094609427189425e-09,0.0010190668981522,-0.020257705822587,0.0,0.1500000059604644,0.0,-0.0088256588205695,60.0,1.086868166923523,-0.0,-7.080634389922126e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,301.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.55010986328125,0.0,0.0,9.563881758367644e-05,301.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5823669433594,0.0,0.0,0.0001007122846203,301.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.61669921875,0.0,0.0,7.438574539264664e-05,301.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5412292480469,0.0,0.0,0.0001007122846203,301.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.48388671875,0.0,0.0,0.0004777357098646,295.0613708496094,294.1499938964844,294.6584777832031,293.22198486328125,295.61260986328125,294.7653503417969,293.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019041868858,8.090657921400181e-09,0.0010190338362008,-0.0202473569661378,0.0,0.1500000059604644,0.0,-0.0088237039744853,60.0,1.0524444580078125,-0.0,-7.080164721173787e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,301.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.55010986328125,0.0,0.0,9.563881758367644e-05,301.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5823669433594,0.0,0.0,0.0001007122846203,301.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.61669921875,0.0,0.0,7.438574539264664e-05,301.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5412292480469,0.0,0.0,0.0001007122846203,301.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.48388671875,0.0,0.0,0.0004777357098646,295.0613708496094,294.1499938964844,294.6584777832031,293.22198486328125,295.61260986328125,294.7653503417969,293.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019041868858,8.090657921400181e-09,0.0010190338362008,-0.0202473569661378,0.0,0.1500000059604644,0.0,-0.0088237039744853,60.0,1.0524444580078125,-0.0,-7.080164721173787e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,301.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5282592773437,0.0,0.0,9.555710857966916e-05,301.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5601501464844,0.0,0.0,0.0001006262391456,301.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5940246582031,0.0,0.0,7.432219717884436e-05,301.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.51953125,0.0,0.0,0.0001006262391456,301.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.462890625,0.0,0.0,0.0004773275286424,295.0390930175781,294.1499938964844,294.6006774902344,293.193603515625,295.5945129394531,294.7230529785156,293.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018171897158,7.988822048332622e-09,0.0010181639809161,-0.0199806559830904,0.0,0.1500000059604644,0.0,-0.0087732234969735,60.0,1.0123772621154783,-0.0,-7.068068441640207e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
