time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878320,301.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5282592773437,0.0,0.0,9.555710857966916e-05,301.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5601501464844,0.0,0.0,0.0001006262391456,301.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5940246582031,0.0,0.0,7.432219717884436e-05,301.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.51953125,0.0,0.0,0.0001006262391456,301.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.462890625,0.0,0.0,0.0004773275286424,295.0390930175781,294.1499938964844,294.6006774902344,293.193603515625,295.5945129394531,294.7230529785156,293.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018171897158,7.988822048332622e-09,0.0010181639809161,-0.0199806559830904,0.0,0.1500000059604644,0.0,-0.0087732234969735,60.0,1.0123772621154783,-0.0,-7.068068441640207e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,301.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5126647949219,0.0,0.0,9.5442846941296e-05,301.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.54425048828125,0.0,0.0,0.0001005059166345,301.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.57781982421875,0.0,0.0,7.423332863254473e-05,301.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5039978027344,0.0,0.0,0.0001005059166345,301.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4478759765625,0.0,0.0,0.0004767568025272,295.023193359375,294.1499938964844,294.5558776855469,293.17095947265625,295.5810241699219,294.69012451171875,293.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169565211981,7.846441718584174e-09,0.0010169487213715,-0.0196077674627304,0.0,0.1500000059604644,0.0,-0.0087026506662368,60.0,0.9810426831245422,-0.0,-7.051172445926569e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,301.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5066223144531,0.0,0.0,9.538268204778431e-05,301.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5380859375,0.0,0.0,0.0001004425575956,301.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5715637207031,0.0,0.0,7.41865296731703e-05,301.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4979858398437,0.0,0.0,0.0001004425575956,301.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.44207763671875,0.0,0.0,0.0004764562472701,295.0170593261719,294.1499938964844,294.5378112792969,293.1617126464844,295.5756530761719,294.6768798828125,293.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163142578676,7.771467913642027e-09,0.001016306458041,-0.0194114129990339,0.0,0.1500000059604644,0.0,-0.0086654769256711,60.0,0.968235194683075,-0.0,-7.042284266844946e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,301.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4958801269531,0.0,0.0,9.52536429394968e-05,301.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5271301269531,0.0,0.0,0.0001003066718112,301.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5603942871094,0.0,0.0,7.408616511384025e-05,301.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4872741699219,0.0,0.0,0.0001003066718112,301.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4317321777344,0.0,0.0,0.0004758116556331,295.0061340332031,294.1499938964844,294.50469970703125,293.14459228515625,295.56597900390625,294.6525573730469,293.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149416048079,7.610680086145294e-09,0.0010149339213967,-0.0189903024584054,0.0,0.1500000059604644,0.0,-0.0085857808589935,60.0,0.9448164701461792,-0.0,-7.023241010983838e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,301.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.48516845703125,0.0,0.0,9.509269148111343e-05,301.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5162353515625,0.0,0.0,0.0001001371856546,301.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5492858886719,0.0,0.0,7.396098226308823e-05,301.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.47662353515625,0.0,0.0,0.0001001371856546,301.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4214172363281,0.0,0.0,0.0004750076914206,294.9952697753906,294.1499938964844,294.4705505371094,293.1267395019531,295.5561218261719,294.6275634765625,293.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132258757948,7.410135616225942e-09,0.0010132185416296,-0.0184650532901287,0.0,0.1500000059604644,0.0,-0.008486358448863,60.0,0.9204195141792296,-0.0,-6.999525226092373e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,301.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4640197753906,0.0,0.0,9.465424955124035e-05,301.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4947204589844,0.0,0.0,9.967548248823732e-05,301.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.52734375,0.0,0.0,7.361997268162668e-05,301.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4555969238281,0.0,0.0,9.967548248823732e-05,301.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4010925292969,0.0,0.0,0.000472817569971,294.9739074707031,294.1499938964844,294.3995056152344,293.0889892578125,295.5355529785156,294.5762939453125,293.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085526155307,6.863841051085728e-09,0.0010085458634421,-0.0170341748744249,0.0,0.1500000059604644,0.0,-0.0082155298441648,60.0,0.8679096698760986,-0.0,-6.935125185236758e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,301.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4640197753906,0.0,0.0,9.465424955124035e-05,301.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4947204589844,0.0,0.0,9.967548248823732e-05,301.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.52734375,0.0,0.0,7.361997268162668e-05,301.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4555969238281,0.0,0.0,9.967548248823732e-05,301.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4010925292969,0.0,0.0,0.000472817569971,294.9739074707031,294.1499938964844,294.3995056152344,293.0889892578125,295.5355529785156,294.5762939453125,293.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085526155307,6.863841051085728e-09,0.0010085458634421,-0.0170341748744249,0.0,0.1500000059604644,0.0,-0.0082155298441648,60.0,0.8679096698760986,-0.0,-6.935125185236758e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,301.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4431457519531,0.0,0.0,9.406101889908314e-05,301.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.47344970703125,0.0,0.0,9.905078331939876e-05,301.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5057067871094,0.0,0.0,7.315856782952324e-05,301.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4348449707031,0.0,0.0,9.905078331939876e-05,301.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3809814453125,0.0,0.0,0.0004698542470578,294.952880859375,294.1499938964844,294.3253173828125,293.04888916015625,295.51422119140625,294.5251770019531,293.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002233591862,6.124695861586815e-09,0.0010022274218499,-0.0150980083271861,0.0,0.1500000059604644,0.0,-0.0078491140156984,60.0,0.8124067783355713,-0.0,-6.848463840469776e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,301.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4431457519531,0.0,0.0,9.406101889908314e-05,301.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.47344970703125,0.0,0.0,9.905078331939876e-05,301.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5057067871094,0.0,0.0,7.315856782952324e-05,301.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4348449707031,0.0,0.0,9.905078331939876e-05,301.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3809814453125,0.0,0.0,0.0004698542470578,294.952880859375,294.1499938964844,294.3253173828125,293.04888916015625,295.51422119140625,294.5251770019531,293.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002233591862,6.124695861586815e-09,0.0010022274218499,-0.0150980083271861,0.0,0.1500000059604644,0.0,-0.0078491140156984,60.0,0.8124067783355713,-0.0,-6.848463840469776e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,301.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.422607421875,0.0,0.0,9.328911255579442e-05,301.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4525451660156,0.0,0.0,9.823792788665742e-05,301.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4844055175781,0.0,0.0,7.25581994629465e-05,301.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4143981933594,0.0,0.0,9.823792788665742e-05,301.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3612060546875,0.0,0.0,0.0004659984260797,294.9322509765625,294.1499938964844,294.24859619140625,293.0067749023437,295.4920654296875,294.477783203125,293.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940093150362,5.162951843828978e-09,0.000994004192762,-0.0125785050913691,0.0,0.1500000059604644,0.0,-0.0073723392561078,60.0,0.7543498873710632,-0.0,-6.736519253536244e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,301.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.422607421875,0.0,0.0,9.328911255579442e-05,301.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4525451660156,0.0,0.0,9.823792788665742e-05,301.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4844055175781,0.0,0.0,7.25581994629465e-05,301.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4143981933594,0.0,0.0,9.823792788665742e-05,301.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3612060546875,0.0,0.0,0.0004659984260797,294.9322509765625,294.1499938964844,294.24859619140625,293.0067749023437,295.4920654296875,294.477783203125,293.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940093150362,5.162951843828978e-09,0.000994004192762,-0.0125785050913691,0.0,0.1500000059604644,0.0,-0.0073723392561078,60.0,0.7543498873710632,-0.0,-6.736519253536244e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,301.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.40240478515625,0.0,0.0,9.255369513994084e-05,301.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4319763183594,0.0,0.0,9.746349678607658e-05,301.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.46343994140625,0.0,0.0,7.198620733106509e-05,301.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.394287109375,0.0,0.0,9.746349678607658e-05,301.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3417358398437,0.0,0.0,0.0004623248823918,294.9119873046875,294.1499938964844,294.1700134277344,292.9630432128906,295.4690856933594,294.435791015625,293.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986170140095,4.2466687943942816e-09,0.0009861659491434,-0.0101778805255889,0.0,0.1500000059604644,0.0,-0.0069180829450488,60.0,0.6954380869865417,-0.0,-6.630724413980715e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,301.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.40240478515625,0.0,0.0,9.255369513994084e-05,301.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4319763183594,0.0,0.0,9.746349678607658e-05,301.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.46343994140625,0.0,0.0,7.198620733106509e-05,301.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.394287109375,0.0,0.0,9.746349678607658e-05,301.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3417358398437,0.0,0.0,0.0004623248823918,294.9119873046875,294.1499938964844,294.1700134277344,292.9630432128906,295.4690856933594,294.435791015625,293.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986170140095,4.2466687943942816e-09,0.0009861659491434,-0.0101778805255889,0.0,0.1500000059604644,0.0,-0.0069180829450488,60.0,0.6954380869865417,-0.0,-6.630724413980715e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,301.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3923645019531,0.0,0.0,9.220240463037044e-05,301.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4217529296875,0.0,0.0,9.709357254905626e-05,301.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4530334472656,0.0,0.0,7.171298057073727e-05,301.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3843078613281,0.0,0.0,9.709357254905626e-05,301.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.33209228515625,0.0,0.0,0.0004605701251421,294.9019775390625,294.1499938964844,294.13018798828125,292.9407043457031,295.4573669433594,294.4164428710937,293.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824272710829,3.808992232734454e-09,0.0009824235457926,-0.0090311206877231,0.0,0.1500000059604644,0.0,-0.006701108533889,60.0,0.6658251285552979,-0.0,-6.580484068763326e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,301.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3824157714844,0.0,0.0,9.187539399135858e-05,301.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.41162109375,0.0,0.0,9.674920875113456e-05,301.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.44268798828125,0.0,0.0,7.145863492041826e-05,301.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3743896484375,0.0,0.0,9.674920875113456e-05,301.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3224792480469,0.0,0.0,0.00045893661445,294.8920288085937,294.1499938964844,294.09014892578125,292.9180908203125,295.44549560546875,294.39825439453125,293.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789428440853,3.4015548155963403e-09,0.000978939468041,-0.0079635586589574,0.0,0.1500000059604644,0.0,-0.0064991237595677,60.0,0.6361986398696899,-0.0,-6.533887386694914e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,301.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3627319335937,0.0,0.0,9.132078412221745e-05,301.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3916015625,0.0,0.0,9.616518946131691e-05,301.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4223022460937,0.0,0.0,7.10272797732614e-05,301.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3548278808594,0.0,0.0,9.616518946131691e-05,301.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.30352783203125,0.0,0.0,0.0004561662499327,294.8724670410156,294.1499938964844,294.0096435546875,292.8722839355469,295.4208068847656,294.3680725097656,293.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730322053655,2.7105617750322604e-09,0.0009730294696055,-0.0061529697850346,0.0,0.1500000059604644,0.0,-0.0061565623618662,60.0,0.577783465385437,-0.0,-6.455239542901836e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,301.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3627319335937,0.0,0.0,9.132078412221745e-05,301.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3916015625,0.0,0.0,9.616518946131691e-05,301.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4223022460937,0.0,0.0,7.10272797732614e-05,301.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3548278808594,0.0,0.0,9.616518946131691e-05,301.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.30352783203125,0.0,0.0,0.0004561662499327,294.8724670410156,294.1499938964844,294.0096435546875,292.8722839355469,295.4208068847656,294.3680725097656,293.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730322053655,2.7105617750322604e-09,0.0009730294696055,-0.0061529697850346,0.0,0.1500000059604644,0.0,-0.0061565623618662,60.0,0.577783465385437,-0.0,-6.455239542901836e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,301.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.27349853515625,0.0,0.0,9.046443301485851e-05,301.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3006896972656,0.0,0.0,9.526340727461502e-05,301.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3289489746094,0.0,0.0,7.036122406134382e-05,301.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2676696777344,0.0,0.0,9.526340727461502e-05,301.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.21759033203125,0.0,0.0,0.0004518885689321,294.7480163574219,294.1499938964844,293.9291687011719,292.8260498046875,295.3181457519531,294.30438232421875,293.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019021305488422,2.5834026029514234e-09,0.0019021279877051,-0.0048896218650043,0.0,0.1500000059604644,0.0,-0.0107694044709205,60.0,-0.9825704097747804,-0.0,-6.334740021429752e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,301.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.27349853515625,0.0,0.0,9.046443301485851e-05,301.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3006896972656,0.0,0.0,9.526340727461502e-05,301.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3289489746094,0.0,0.0,7.036122406134382e-05,301.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2676696777344,0.0,0.0,9.526340727461502e-05,301.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.21759033203125,0.0,0.0,0.0004518885689321,294.7480163574219,294.1499938964844,293.9291687011719,292.8260498046875,295.3181457519531,294.30438232421875,293.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019021305488422,2.5834026029514234e-09,0.0019021279877051,-0.0048896218650043,0.0,0.1500000059604644,0.0,-0.0107694044709205,60.0,-0.9825704097747804,-0.0,-6.334740021429752e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,301.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.256591796875,0.0,0.0,9.051596134668216e-05,301.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.28350830078125,0.0,0.0,9.5317664090544e-05,301.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3114929199219,0.0,0.0,7.040130003588274e-05,301.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2507629394531,0.0,0.0,9.5317664090544e-05,301.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.20123291015625,0.0,0.0,0.0004521459632087,294.73297119140625,294.1499938964844,293.84930419921875,292.7797546386719,295.2648620605469,294.2776794433594,293.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009217825136147,1.665080628932003e-09,0.0009217808838002,-0.0034557245671749,0.0,0.1500000059604644,0.0,-0.0054256035946309,60.0,0.2155173420906067,-0.0,-6.34195487236866e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,301.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.256591796875,0.0,0.0,9.051596134668216e-05,301.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.28350830078125,0.0,0.0,9.5317664090544e-05,301.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3114929199219,0.0,0.0,7.040130003588274e-05,301.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2507629394531,0.0,0.0,9.5317664090544e-05,301.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.20123291015625,0.0,0.0,0.0004521459632087,294.73297119140625,294.1499938964844,293.84930419921875,292.7797546386719,295.2648620605469,294.2776794433594,293.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009217825136147,1.665080628932003e-09,0.0009217808838002,-0.0034557245671749,0.0,0.1500000059604644,0.0,-0.0054256035946309,60.0,0.2155173420906067,-0.0,-6.34195487236866e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,301.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2367248535156,0.0,0.0,9.039103315444665e-05,301.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2633056640625,0.0,0.0,9.518611477687956e-05,301.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2908935546875,0.0,0.0,7.030413689790294e-05,301.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2311096191406,0.0,0.0,9.518611477687956e-05,301.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1820678710937,0.0,0.0,0.000451521918876,294.7110900878906,294.1499938964844,293.7862854003906,292.74298095703125,295.2442626953125,294.2640075683594,293.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007698423578403,1.3585754743417056e-09,0.0007698410190641,-0.002801866736263,0.0,0.1500000059604644,0.0,-0.0045230952091515,60.0,0.3573282361030578,-0.0,-6.32445917858604e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,301.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.23687744140625,0.0,0.0,9.037600102601572e-05,301.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2634582519531,0.0,0.0,9.517028229311109e-05,301.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2911376953125,0.0,0.0,7.029244443401694e-05,301.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.23114013671875,0.0,0.0,9.517028229311109e-05,301.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18218994140625,0.0,0.0,0.0004514468600973,294.7134704589844,294.1499938964844,293.7707214355469,292.7338256835937,295.2406921386719,294.2605895996094,293.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007098818314261,1.2799471482694003e-09,0.0007098805508576,-0.0026551133487373,0.0,0.1500000059604644,0.0,-0.0041861026547849,60.0,0.3580354750156402,-0.0,-6.32235597208819e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,301.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,9.017107367981224e-05,301.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.24102783203125,0.0,0.0,9.495448466623202e-05,301.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.26812744140625,0.0,0.0,7.013305730652064e-05,301.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2095642089844,0.0,0.0,9.495448466623202e-05,301.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16094970703125,0.0,0.0,0.0004504231910686,294.6837463378906,294.1499938964844,293.7320861816406,292.71112060546875,295.2265319824219,294.2537536621094,293.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007848070003,1.325259124662636e-09,0.0010078467894345,-0.0024762749671936,0.0,0.1500000059604644,0.0,-0.0057043647393584,60.0,0.350102424621582,-0.0,-6.293715415495171e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,301.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2051696777344,0.0,0.0,9.012152440845966e-05,301.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2312316894531,0.0,0.0,9.49023014982231e-05,301.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2581481933594,0.0,0.0,7.009451655903831e-05,301.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.199951171875,0.0,0.0,9.49023014982231e-05,301.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.151611328125,0.0,0.0,0.0004501756629906,294.67449951171875,294.1499938964844,293.6940002441406,292.68865966796875,295.2162170410156,294.2474670410156,293.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617980686016,1.217922873664179e-09,0.0009617968462407,-0.0022401378955692,0.0,0.1500000059604644,0.0,-0.0054242922924458,60.0,0.3240408599376678,-0.0,-6.286799703048018e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,301.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1891174316406,0.0,0.0,9.003985906019807e-05,301.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2149353027344,0.0,0.0,9.481630695518106e-05,301.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2416076660156,0.0,0.0,7.00310047250241e-05,301.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1839599609375,0.0,0.0,9.481630695518106e-05,301.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1361083984375,0.0,0.0,0.0004497677437029,294.6579895019531,294.1499938964844,293.61981201171875,292.6446838378906,295.18914794921875,294.2348937988281,293.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008847715798765,1.0398838456993076e-09,0.0008847705321386,-0.0018490989459678,0.0,0.1500000059604644,0.0,-0.0049565038643777,60.0,0.286279946565628,-0.0,-6.275408992451048e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,301.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1891174316406,0.0,0.0,9.003985906019807e-05,301.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2149353027344,0.0,0.0,9.481630695518106e-05,301.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2416076660156,0.0,0.0,7.00310047250241e-05,301.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1839599609375,0.0,0.0,9.481630695518106e-05,301.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1361083984375,0.0,0.0,0.0004497677437029,294.6579895019531,294.1499938964844,293.61981201171875,292.6446838378906,295.18914794921875,294.2348937988281,293.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008847715798765,1.0398838456993076e-09,0.0008847705321386,-0.0018490989459678,0.0,0.1500000059604644,0.0,-0.0049565038643777,60.0,0.286279946565628,-0.0,-6.275408992451048e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,301.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2027587890625,0.0,0.0,9.004154708236456e-05,301.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.228759765625,0.0,0.0,9.481808228883892e-05,301.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2559814453125,0.0,0.0,7.003231439739466e-05,301.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1967163085937,0.0,0.0,9.481808228883892e-05,301.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.149169921875,0.0,0.0,0.0004497761547099,294.68798828125,294.1499938964844,293.5487670898437,292.6023254394531,295.1667175292969,294.22369384765625,293.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006392592331394,7.960343495483351e-10,0.0006392584764398,-0.0014535282971337,0.0,0.1500000059604644,0.0,-0.0036120233125984,60.0,0.1540896594524383,-0.0,-6.275640629382906e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,301.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2027587890625,0.0,0.0,9.004154708236456e-05,301.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.228759765625,0.0,0.0,9.481808228883892e-05,301.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2559814453125,0.0,0.0,7.003231439739466e-05,301.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1967163085937,0.0,0.0,9.481808228883892e-05,301.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.149169921875,0.0,0.0,0.0004497761547099,294.68798828125,294.1499938964844,293.5487670898437,292.6023254394531,295.1667175292969,294.22369384765625,293.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006392592331394,7.960343495483351e-10,0.0006392584764398,-0.0014535282971337,0.0,0.1500000059604644,0.0,-0.0036120233125984,60.0,0.1540896594524383,-0.0,-6.275640629382906e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,301.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2143249511719,0.0,0.0,4.5084598241373897e-05,301.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240478515625,0.0,0.0,4.747625280288048e-05,301.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2681579589844,0.0,0.0,3.5065797419520095e-05,301.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2076110839844,0.0,0.0,4.747625280288048e-05,301.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1602478027344,0.0,0.0,0.0002252068952657,294.709228515625,294.1499938964844,293.48150634765625,292.5619506835937,295.1510009765625,294.2133178710937,293.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004785149940289,5.989676532536237e-10,0.0004785144119523,-0.0010961813386529,0.0,0.1500000059604644,0.0,-0.0026956303045153,60.0,0.1418804973363876,-0.0,-1.5733611746782117e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,301.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2143249511719,0.0,0.0,4.5084598241373897e-05,301.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240478515625,0.0,0.0,4.747625280288048e-05,301.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2681579589844,0.0,0.0,3.5065797419520095e-05,301.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2076110839844,0.0,0.0,4.747625280288048e-05,301.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1602478027344,0.0,0.0,0.0002252068952657,294.709228515625,294.1499938964844,293.48150634765625,292.5619506835937,295.1510009765625,294.2133178710937,293.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004785149940289,5.989676532536237e-10,0.0004785144119523,-0.0010961813386529,0.0,0.1500000059604644,0.0,-0.0026956303045153,60.0,0.1418804973363876,-0.0,-1.5733611746782117e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,301.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.213623046875,0.0,0.0,3.134269354632124e-05,301.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2397766113281,0.0,0.0,3.300536627648398e-05,301.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2674865722656,0.0,0.0,2.43776503339177e-05,301.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.20684814453125,0.0,0.0,3.300536627648398e-05,301.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1595764160156,0.0,0.0,0.0001565632410347,294.7048034667969,294.1499938964844,293.41864013671875,292.5240478515625,295.1427307128906,294.2113647460937,293.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000333962670993,4.1770292780185514e-10,0.0003339622344356,-0.0007641857373528,0.0,0.1500000059604644,0.0,-0.0018811180489137,60.0,0.0695436745882034,-0.0,-7.604044505171714e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,301.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.213623046875,0.0,0.0,3.134269354632124e-05,301.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2397766113281,0.0,0.0,3.300536627648398e-05,301.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2674865722656,0.0,0.0,2.43776503339177e-05,301.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.20684814453125,0.0,0.0,3.300536627648398e-05,301.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1595764160156,0.0,0.0,0.0001565632410347,294.7048034667969,294.1499938964844,293.41864013671875,292.5240478515625,295.1427307128906,294.2113647460937,293.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000333962670993,4.1770292780185514e-10,0.0003339622344356,-0.0007641857373528,0.0,0.1500000059604644,0.0,-0.0018811180489137,60.0,0.0695436745882034,-0.0,-7.604044505171714e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,301.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.21453857421875,0.0,0.0,2.5942592401406728e-05,301.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2406921386719,0.0,0.0,2.7318799766362645e-05,301.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2684020996094,0.0,0.0,2.0177571059321053e-05,301.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.20770263671875,0.0,0.0,2.7318799766362645e-05,301.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1604309082031,0.0,0.0,0.0001295886177103,294.7048645019531,294.1499938964844,293.3890686035156,292.5061340332031,295.1410217285156,294.21258544921875,293.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002683083584997,3.3760783058056616e-10,0.0002683080092538,-0.0006192687433212,0.0,0.1500000059604644,0.0,-0.0015125451609492,60.0,0.0539096482098102,-0.0,-5.209532361050151e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,301.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.21405029296875,0.0,0.0,1.992886609514244e-05,301.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2402038574219,0.0,0.0,2.098605546052568e-05,301.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2679138183594,0.0,0.0,1.5500228983000852e-05,301.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.20721435546875,0.0,0.0,2.098605546052568e-05,301.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1599426269531,0.0,0.0,9.9548815342132e-05,294.70343017578125,294.1499938964844,293.3608093261719,292.4889831542969,295.1393127441406,294.2138671875,293.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002123479207511,2.6559304755480184e-10,0.0002123476588167,-0.0004859010805375,0.0,0.1500000059604644,0.0,-0.0011960951378569,60.0,0.0373998396098613,-0.0,-3.074235754851884e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,301.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2145080566406,0.0,0.0,1.162504941021325e-05,301.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2406616210937,0.0,0.0,1.2241737749718595e-05,301.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2684020996094,0.0,0.0,9.041705197887495e-06,301.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2076721191406,0.0,0.0,1.2241737749718595e-05,301.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.160400390625,0.0,0.0,5.806953049614094e-05,294.7035522460937,294.1499938964844,293.30865478515625,292.4572448730469,295.13818359375,294.2156066894531,293.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001238682452822,1.5492757077240071e-10,0.000123868099763,-0.0002834391780197,0.0,0.1500000059604644,0.0,-0.0006977142184041,60.0,0.0194411221891641,-0.0,-1.0460721178162655e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,301.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2145080566406,0.0,0.0,1.162504941021325e-05,301.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2406616210937,0.0,0.0,1.2241737749718595e-05,301.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2684020996094,0.0,0.0,9.041705197887495e-06,301.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2076721191406,0.0,0.0,1.2241737749718595e-05,301.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.160400390625,0.0,0.0,5.806953049614094e-05,294.7035522460937,294.1499938964844,293.30865478515625,292.4572448730469,295.13818359375,294.2156066894531,293.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001238682452822,1.5492757077240071e-10,0.000123868099763,-0.0002834391780197,0.0,0.1500000059604644,0.0,-0.0006977142184041,60.0,0.0194411221891641,-0.0,-1.0460721178162655e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,301.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2146911621094,0.0,0.0,6.062669854145497e-06,301.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2408447265625,0.0,0.0,6.384283551597036e-06,301.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2685852050781,0.0,0.0,4.715409886557609e-06,301.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078552246094,0.0,0.0,6.384283551597036e-06,301.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1605834960937,0.0,0.0,3.028429091500584e-05,294.7036437988281,294.1499938964844,293.2628173828125,292.42919921875,295.1378173828125,294.21630859375,293.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.45998225081712e-05,8.079779206804358e-11,6.459974247263744e-05,-0.0001478190970374,0.0,0.1500000059604644,0.0,-0.0003638720954768,60.0,0.0087948888540267,-0.0,-2.8451149769459505e-10,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
