time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,301.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2146911621094,0.0,0.0,6.062669854145497e-06,301.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2408447265625,0.0,0.0,6.384283551597036e-06,301.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2685852050781,0.0,0.0,4.715409886557609e-06,301.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078552246094,0.0,0.0,6.384283551597036e-06,301.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1605834960937,0.0,0.0,3.028429091500584e-05,294.7036437988281,294.1499938964844,293.2628173828125,292.42919921875,295.1378173828125,294.21630859375,293.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.45998225081712e-05,8.079779206804358e-11,6.459974247263744e-05,-0.0001478190970374,0.0,0.1500000059604644,0.0,-0.0003638720954768,60.0,0.0087948888540267,-0.0,-2.8451149769459505e-10,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,301.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147216796875,0.0,0.0,2.6758511921798345e-06,301.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2408752441406,0.0,0.0,2.8178001230116934e-06,301.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2686462402344,0.0,0.0,2.0812176444451325e-06,301.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078857421875,0.0,0.0,2.8178001230116934e-06,301.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606140136719,0.0,0.0,1.336643072136212e-05,294.70367431640625,294.1499938964844,293.223876953125,292.40533447265625,295.13775634765625,294.21649169921875,293.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8512358767329715e-05,3.5661602143521876e-11,2.8512324206531048e-05,-6.524260243168101e-05,0.0,0.1500000059604644,0.0,-0.000160601834068,60.0,0.0033632474951446,-0.0,-5.5423748923644205e-11,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,301.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147216796875,0.0,0.0,2.6758511921798345e-06,301.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2408752441406,0.0,0.0,2.8178001230116934e-06,301.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2686462402344,0.0,0.0,2.0812176444451325e-06,301.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078857421875,0.0,0.0,2.8178001230116934e-06,301.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606140136719,0.0,0.0,1.336643072136212e-05,294.70367431640625,294.1499938964844,293.223876953125,292.40533447265625,295.13775634765625,294.21649169921875,293.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8512358767329715e-05,3.5661602143521876e-11,2.8512324206531048e-05,-6.524260243168101e-05,0.0,0.1500000059604644,0.0,-0.000160601834068,60.0,0.0033632474951446,-0.0,-5.5423748923644205e-11,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,301.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147216796875,0.0,0.0,1.090622163246735e-06,301.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.24090576171875,0.0,0.0,1.1484777360237786e-06,301.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2686462402344,0.0,0.0,8.482617204208509e-07,301.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078857421875,0.0,0.0,1.1484777360237786e-06,301.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606140136719,0.0,0.0,5.447883722808911e-06,294.70367431640625,294.1499938964844,293.1958312988281,292.3880615234375,295.1377258300781,294.2165222167969,293.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1621194062172435e-05,1.4535063257159475e-11,1.1621179510257209e-05,-2.6591780624585223e-05,0.0,0.1500000059604644,0.0,-6.545879296027124e-05,60.0,0.0012853195657953,-0.0,-9.207053522364284e-12,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,301.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147521972656,0.0,0.0,9.585094176145503e-07,301.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.24090576171875,0.0,0.0,1.0093566515934072e-06,301.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2686462402344,0.0,0.0,7.455073500750586e-07,301.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078857421875,0.0,0.0,1.0093566515934072e-06,301.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606140136719,0.0,0.0,4.787953002960421e-06,294.70367431640625,294.1499938964844,293.1925048828125,292.3860168457031,295.1377258300781,294.2165222167969,293.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.021348452923121e-05,1.2774379644364675e-11,1.0213471796305384e-05,-2.337061960133724e-05,0.0,0.1500000059604644,0.0,-5.752955621574074e-05,60.0,0.0011393666500225,-0.0,-7.111558304045973e-12,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,301.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147521972656,0.0,0.0,4.693347648299097e-07,301.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.24090576171875,0.0,0.0,4.942320970258152e-07,301.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2686462402344,0.0,0.0,3.650381472652953e-07,301.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078857421875,0.0,0.0,4.942320970258152e-07,301.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606140136719,0.0,0.0,2.3444242742698407e-06,294.70367431640625,294.1499938964844,293.1798400878906,292.3782043457031,295.1377258300781,294.2165222167969,293.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.003780643164646e-06,6.257746924809293e-12,5.0037742767017335e-06,-1.1447916222095955e-05,0.0,0.1500000059604644,0.0,-2.818441134877503e-05,60.0,0.0006272800383158,-0.0,-1.7050512477606585e-12,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,301.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147521972656,0.0,0.0,2.1428417085189722e-07,301.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.24090576171875,0.0,0.0,2.2565156143627974e-07,301.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2686462402344,0.0,0.0,1.666654725340777e-07,301.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078857421875,0.0,0.0,2.2565156143627974e-07,301.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606140136719,0.0,0.0,1.070393864210928e-06,294.70367431640625,294.1499938964844,293.1693115234375,292.3717041015625,295.1377258300781,294.2165222167969,293.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.284793481521774e-06,2.857309657974816e-12,2.2847907530376688e-06,-5.227130259299884e-06,0.0,0.1500000059604644,0.0,-1.2869350030086936e-05,60.0,0.0003676070191431,-0.0,-3.5542844166978893e-13,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,301.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147216796875,0.0,0.0,1.370572544345805e-09,301.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2408752441406,0.0,0.0,1.4432789408047595e-09,301.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.26861572265625,0.0,0.0,1.0660009541751947e-09,301.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078552246094,0.0,0.0,1.4432789408047595e-09,301.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606140136719,0.0,0.0,6.846293754136923e-09,294.7036437988281,294.1499938964844,293.1549377441406,292.3628234863281,295.1377258300781,294.2165222167969,293.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3956226396771854e-08,1.7621741197314245e-14,1.395620863320346e-08,-3.2359547930127526e-08,0.0,0.1500000059604644,0.0,-7.87113094702363e-08,60.0,-3.438643034314737e-05,-0.0,-1.454039091133271e-17,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,301.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147216796875,0.0,0.0,1.370572544345805e-09,301.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2408752441406,0.0,0.0,1.4432789408047595e-09,301.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.26861572265625,0.0,0.0,1.0660009541751947e-09,301.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078552246094,0.0,0.0,1.4432789408047595e-09,301.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606140136719,0.0,0.0,6.846293754136923e-09,294.7036437988281,294.1499938964844,293.1549377441406,292.3628234863281,295.1377258300781,294.2165222167969,293.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3956226396771854e-08,1.7621741197314245e-14,1.395620863320346e-08,-3.2359547930127526e-08,0.0,0.1500000059604644,0.0,-7.87113094702363e-08,60.0,-3.438643034314737e-05,-0.0,-1.454039091133271e-17,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,301.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147216796875,0.0,0.0,-5.439307892984855e-10,301.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2408752441406,0.0,0.0,-5.727853191750392e-10,301.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.26861572265625,0.0,0.0,-4.230572836494417e-10,301.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078552246094,0.0,0.0,-5.727853191750392e-10,301.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606140136719,0.0,0.0,-2.717047031808306e-09,294.70361328125,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165222167969,293.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,5.602972308338394e-09,-7.050951280631289e-15,-5.602965202911037e-09,1.2945475802439432e-08,0.0,0.1500000059604644,0.0,3.1577656045556075e-08,60.0,8.159295248333365e-06,-0.0,-2.290125626469412e-18,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,301.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147216796875,0.0,0.0,-5.439307892984855e-10,301.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2408752441406,0.0,0.0,-5.727853191750392e-10,301.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.26861572265625,0.0,0.0,-4.230572836494417e-10,301.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078552246094,0.0,0.0,-5.727853191750392e-10,301.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606140136719,0.0,0.0,-2.717047031808306e-09,294.70361328125,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165222167969,293.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,5.602972308338394e-09,-7.050951280631289e-15,-5.602965202911037e-09,1.2945475802439432e-08,0.0,0.1500000059604644,0.0,3.1577656045556075e-08,60.0,8.159295248333365e-06,-0.0,-2.290125626469412e-18,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,301.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-7.67541141321465e-13,301.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-8.082577575979639e-13,301.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-5.969764071099559e-13,301.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-8.082577575979639e-13,301.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-3.834026846005756e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,7.318188589844343e-12,-5.037553505095396e-18,-7.318184253035653e-12,1.7295831433727926e-11,0.0,0.1500000059604644,0.0,4.3655745685100555e-11,60.0,0.0006168914842419,-0.0,-4.560109464673664e-24,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,301.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-7.67541141321465e-13,301.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-8.082577575979639e-13,301.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-5.969764071099559e-13,301.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-8.082577575979639e-13,301.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-3.834026846005756e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,7.318188589844343e-12,-5.037553505095396e-18,-7.318184253035653e-12,1.7295831433727926e-11,0.0,0.1500000059604644,0.0,4.3655745685100555e-11,60.0,0.0006168914842419,-0.0,-4.560109464673664e-24,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,301.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,2.1741482312404026e-12,2.1371516002723772e-18,-2.1741503996447475e-12,3.577440644067509e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,0.0003157202445436,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,301.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,2.1741482312404026e-12,2.1371516002723772e-18,-2.1741503996447475e-12,3.577440644067509e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,0.0003157202445436,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,301.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796884065102174e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.0002596436534076,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,301.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796884065102174e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.000218359142309,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,301.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796884065102174e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.0001546960702398,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,301.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796884065102174e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.0001546960702398,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,301.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796883651511869e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.0001179498358396,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,301.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796883651511869e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.0001179498358396,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,301.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968832379215615e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,9.428124758414924e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,301.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968832379215615e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,9.428124758414924e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,301.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796882824331255e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,7.858970639063045e-05,-0.0,-2.623338344938117e-34,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,301.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796882824331255e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,7.793703844072297e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,301.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968832379215615e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,7.230868504848331e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,301.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796883651511869e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.723201659042388e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,301.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796882824331255e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.771274663857184e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,301.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796882824331255e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.771274663857184e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,301.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796882410740949e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.021425386075862e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,301.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796882410740949e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.021425386075862e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,301.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415295457985087e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,4.415056173456833e-05,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,301.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415295457985087e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,4.415056173456833e-05,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,301.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796881997150644e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.92185575037729e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,301.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796881997150644e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.92185575037729e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,301.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796882410740949e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.7263980630086735e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,301.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968832379215615e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.547248707036488e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,301.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796882824331255e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.1855623092269525e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,301.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796882824331255e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.1855623092269525e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,301.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796882410740949e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.875120480894111e-05,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
