time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885460,301.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.370150396415141e-13,4.178459850919767e-18,5.3701086546315e-13,9.219364638032856e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.292590569501044e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,301.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.370150396415141e-13,4.178459850919767e-18,5.3701086546315e-13,9.219364638032856e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.292590569501044e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,301.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.370150396415141e-13,4.17845943732946e-18,5.3701086546315e-13,9.219364638032856e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.811158644064562e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,301.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.370150396415141e-13,4.17845943732946e-18,5.3701086546315e-13,9.219364638032856e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.811158644064562e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,301.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.370150396415141e-13,4.178458610148849e-18,5.3701086546315e-13,9.219364638032856e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.692474587704055e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,301.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,2.1741482312404026e-12,2.137138985768036e-18,-2.1741503996447475e-12,3.577440644067509e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,5.68969653613749e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,301.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,2.1741482312404026e-12,2.1371379517922697e-18,-2.1741503996447475e-12,3.577440644067509e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,5.568939741351642e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,301.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,2.1741482312404026e-12,2.1371379517922697e-18,-2.1741503996447475e-12,3.577440644067509e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,5.568939741351642e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,301.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.370150396415141e-13,4.178457369377929e-18,5.3701086546315e-13,9.219364638032856e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.454991878650617e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,301.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.370150396415141e-13,4.178457369377929e-18,5.3701086546315e-13,9.219364638032856e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.454991878650617e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,301.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796870003031762e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.063142452854663e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,301.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796870003031762e-18,4.813530758880635e-13,-7.59540108759283e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.063142452854663e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,301.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.4152830502759e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,4.70895702164853e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,301.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.4152830502759e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,4.70895702164853e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,301.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.081206730731756e-12,8.075013240359011e-18,3.08119870763568e-12,-6.7779974341486415e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,8.073106073425151e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,301.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.1368640324158648e-12,7.456603088247017e-18,3.1368564430006574e-12,-5.0965208615860735e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,7.147586984501686e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,301.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282223095286e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,6.001709607517114e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,301.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282223095286e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,6.001709607517114e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,301.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796870003031762e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.549584329855861e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,301.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796870003031762e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.549584329855861e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,301.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282636685593e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,5.074300588603364e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,301.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282636685593e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,5.074300588603364e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,301.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.792869276570855e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,301.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.792869276570855e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,301.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,5.1169409421431e-13,301.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,5.388385050653088e-13,301.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,3.9798427140663733e-13,301.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,5.388385050653088e-13,301.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,2.5560178973371706e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.212890625,0.0,0.0,0.0,0.0,1.0,1.0,2.285462617768186e-12,3.3739630123047805e-18,-2.2854660872151378e-12,2.144872956544655e-13,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,5.003823389415629e-06,-0.0,-2.0267154052839512e-24,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,301.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415283877456511e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,5.538881850952748e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,301.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968716573929865e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.209607934375526e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,301.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968716573929865e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.209607934375526e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,301.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968712438026795e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.770257419295376e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,301.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968712438026795e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.770257419295376e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,301.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796870830212373e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.384647127153585e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,301.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796870830212373e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.384647127153585e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,301.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.370150938516227e-13,4.178457369377929e-18,5.3701086546315e-13,9.219364638032856e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.044124580104835e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,301.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.370150938516227e-13,4.178457369377929e-18,5.3701086546315e-13,9.219364638032856e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.044124580104835e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,301.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,2.1741482312404026e-12,2.137139192563189e-18,-2.1741503996447475e-12,3.577440644067509e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,4.035425718029728e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,301.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-5.1169409421431e-13,301.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-5.388385050653088e-13,301.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-3.9798427140663733e-13,301.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-5.388385050653088e-13,301.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-2.5560178973371706e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.248178418943648e-12,6.21977823452966e-18,3.248172130571048e-12,-1.7335676080407205e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,4.196578629489522e-06,-0.0,-2.0267154052839512e-24,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,301.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.229805532924512e-12,2.7555497582654893e-18,-2.2298081350097254e-12,1.8959638546645063e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,4.125121904507978e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,301.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.229805532924512e-12,2.7555497582654893e-18,-2.2298081350097254e-12,1.8959638546645063e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,4.125121904507978e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,301.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.5100986173783895e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,301.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.5100986173783895e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
