time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887860,301.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.7522680688416585e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,301.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.7522680688416585e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,301.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796868348670536e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.182346401648829e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,301.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796868348670536e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.182346401648829e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,301.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.1368640324158648e-12,7.456601433885792e-18,3.1368564430006574e-12,-5.0965208615860735e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,3.5558837225835305e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,301.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.2165832519531,293.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.84802735750789e-12,9.497920231085993e-18,5.848017816528772e-12,-7.752024716589645e-12,0.0,0.1500000059604644,0.0,-2.9103830456733704e-11,60.0,2.877798351619276e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,301.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,5.1169409421431e-13,301.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,5.388385050653088e-13,301.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,3.9798427140663733e-13,301.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,5.388385050653088e-13,301.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,2.5560178973371706e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7004348695489353e-13,6.033694029568506e-18,3.700374425277819e-13,-4.12249357914507e-12,0.0,0.1500000059604644,0.0,0.0,60.0,1.9777378383878386e-06,-0.0,-2.0267154052839512e-24,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,301.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,5.1169409421431e-13,301.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,5.388385050653088e-13,301.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,3.9798427140663733e-13,301.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,5.388385050653088e-13,301.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,2.5560178973371706e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7004348695489353e-13,6.033694029568506e-18,3.700374425277819e-13,-4.12249357914507e-12,0.0,0.1500000059604644,0.0,0.0,60.0,1.9777378383878386e-06,-0.0,-2.0267154052839512e-24,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,301.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282223095286e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,1.7153433873318136e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,301.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.1499938964844,292.3597717285156,295.1377258300781,294.216552734375,293.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282223095286e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,1.7153433873318136e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,301.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1449279785156,292.3571472167969,295.1377258300781,294.216552734375,293.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.408909270139702e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,301.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1449279785156,292.3571472167969,295.1377258300781,294.216552734375,293.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.408909270139702e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,301.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.13018798828125,292.3495483398437,295.1377258300781,294.216552734375,293.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282223095286e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,1.466019853069156e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,301.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.13018798828125,292.3495483398437,295.1377258300781,294.216552734375,293.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282223095286e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,1.466019853069156e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,301.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.119384765625,292.3439636230469,295.1377258300781,294.216552734375,293.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.5231612400821177e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,301.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.1063842773437,292.3372802734375,295.1377258300781,294.216552734375,293.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.9784932848997414e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,301.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.07421875,292.3206787109375,295.1377258300781,294.216552734375,293.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282223095286e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,1.839128458414052e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,301.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.16070556640625,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,293.07421875,292.3206787109375,295.1377258300781,294.216552734375,293.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282223095286e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,1.839128458414052e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,301.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.0343322753906,292.3000183105469,295.1377258300781,294.216552734375,293.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968695894414544e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.2305640666454565e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,301.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,293.0343322753906,292.3000183105469,295.1377258300781,294.216552734375,293.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968695894414544e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.2305640666454565e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,301.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,292.9873962402344,292.2756652832031,295.1377258300781,294.216552734375,293.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282223095286e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,1.2018948609693323e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,301.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,292.9873962402344,292.2756652832031,295.1377258300781,294.216552734375,293.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282223095286e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,1.2018948609693323e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,301.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.9340515136719,292.2479248046875,295.1377258300781,294.216552734375,293.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,9.778248113434529e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,301.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.9340515136719,292.2479248046875,295.1377258300781,294.216552734375,293.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,9.778248113434529e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,301.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.9051513671875,292.2328796386719,295.1377258300781,294.216552734375,293.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,8.767199801695824e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,301.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.8749389648437,292.21710205078125,295.1377258300781,294.216552734375,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1368640324158648e-12,7.456602261066404e-18,3.1368564430006574e-12,-5.0965208615860735e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,1.1001752682204824e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,301.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.81072998046875,292.1835021972656,295.1377258300781,294.216552734375,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.661304610133811e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,301.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.81072998046875,292.1835021972656,295.1377258300781,294.216552734375,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.661304610133811e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,301.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.7420959472656,292.1474304199219,295.1377258300781,294.216552734375,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.677699957435834e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,301.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.7420959472656,292.1474304199219,295.1377258300781,294.216552734375,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.677699957435834e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,301.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.6697082519531,292.1092834472656,295.1377258300781,294.216552734375,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.218401722435374e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,301.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.6697082519531,292.1092834472656,295.1377258300781,294.216552734375,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.218401722435374e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,301.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.5941772460937,292.0693054199219,295.1377258300781,294.216552734375,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.781419645245478e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,301.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.5941772460937,292.0693054199219,295.1377258300781,294.216552734375,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.781419645245478e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,301.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.5554504394531,292.0487365722656,295.1377258300781,294.216552734375,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.557121767196804e-07,-0.0,-1.401298464324817e-45,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,301.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.51617431640625,292.0278625488281,295.1377258300781,294.216552734375,293.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.348308036445815e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,301.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,292.4363708496094,291.9852905273437,295.1377258300781,294.216552734375,293.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.192521117259539e-12,6.838188800231959e-18,3.1925143952060697e-12,-3.4150442890235055e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,4.975313458999153e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,301.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,292.4363708496094,291.9852905273437,295.1377258300781,294.216552734375,293.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.192521117259539e-12,6.838188800231959e-18,3.1925143952060697e-12,-3.4150442890235055e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,4.975313458999153e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,301.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.3554382324219,291.94195556640625,295.1377258300781,294.216552734375,293.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.6644845497212373e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,301.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.3554382324219,291.94195556640625,295.1377258300781,294.216552734375,293.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.6644845497212373e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,301.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.27398681640625,291.8981628417969,295.1377258300781,294.216552734375,293.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.278282119685173e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
