time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895180,301.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.42535400390625,291.42535400390625,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796867521489923e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.743171863694442e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,301.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.42535400390625,291.42535400390625,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796867521489923e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.743171863694442e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,301.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.4293212890625,291.4293212890625,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796867521489923e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0138718380403589e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,301.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.433349609375,291.433349609375,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.192521117259539e-12,6.838187559461041e-18,3.1925143952060697e-12,-3.4150442890235055e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-8.983299721876392e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,301.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.44158935546875,291.44158935546875,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.192521117259539e-12,6.838187559461041e-18,3.1925143952060697e-12,-3.4150442890235055e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-5.527290909412841e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,301.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.44158935546875,291.44158935546875,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.192521117259539e-12,6.838187559461041e-18,3.1925143952060697e-12,-3.4150442890235055e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-5.527290909412841e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,301.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.45001220703125,291.45001220703125,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.192521117259539e-12,6.838187559461041e-18,3.1925143952060697e-12,-3.4150442890235055e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-2.8020153308716544e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,301.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.45001220703125,291.45001220703125,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.192521117259539e-12,6.838187559461041e-18,3.1925143952060697e-12,-3.4150442890235055e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-2.8020153308716544e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,301.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.4595031738281,291.45330810546875,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796868348670536e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.2452557146834813e-08,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,301.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.4595031738281,291.45330810546875,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796868348670536e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.2452557146834813e-08,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,301.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.4709777832031,291.4576110839844,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796867935080229e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.706831025989232e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,301.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.4709777832031,291.4576110839844,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796867935080229e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.706831025989232e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,301.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.4773864746094,291.4601135253906,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796867935080229e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.625207677439903e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,301.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.4842224121094,291.4628601074219,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796868348670536e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.173550440915278e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,301.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.4991760253906,291.468994140625,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796867935080229e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.573415470891632e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,301.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.4991760253906,291.468994140625,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796867935080229e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.573415470891632e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,301.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.51568603515625,291.4759521484375,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415280568734061e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-8.250972882706264e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,301.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.51568603515625,291.4759521484375,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415280568734061e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-8.250972882706264e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,301.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.5335998535156,291.4836730957031,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796867935080229e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.338626240496524e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,301.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.5335998535156,291.4836730957031,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796867935080229e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.338626240496524e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,301.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.55279541015625,291.4920349121094,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415280568734061e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-5.315517341841769e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,301.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.55279541015625,291.4920349121094,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415280568734061e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-5.315517341841769e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,301.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.5628356933594,291.4964599609375,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1368640324158648e-12,7.45660060670518e-18,3.1368564430006574e-12,-5.0965208615860735e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-5.707640298169281e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,301.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.5731506347656,291.50103759765625,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1368640324158648e-12,7.456602261066404e-18,3.1368564430006574e-12,-5.0965208615860735e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-7.303001439140644e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,301.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.59454345703125,291.5105895996094,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282636685593e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-7.582861485389003e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,301.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.59454345703125,291.5105895996094,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282636685593e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-7.582861485389003e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,301.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.6168212890625,291.5205993652344,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.192521117259539e-12,6.83819004100288e-18,3.1925143952060697e-12,-3.4150442890235055e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-4.006847689197457e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,301.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.6168212890625,291.5205993652344,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.192521117259539e-12,6.83819004100288e-18,3.1925143952060697e-12,-3.4150442890235055e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-4.006847689197457e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,301.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.6398620605469,291.5310363769531,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.192521117259539e-12,6.83819004100288e-18,3.1925143952060697e-12,-3.4150442890235055e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-1.555966662181163e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,301.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.6398620605469,291.5310363769531,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.192521117259539e-12,6.83819004100288e-18,3.1925143952060697e-12,-3.4150442890235055e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-1.555966662181163e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,301.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.66357421875,291.5418395996094,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796870830212373e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.2979672447954728e-08,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,301.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.66357421875,291.5418395996094,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796870830212373e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.2979672447954728e-08,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,301.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.67559814453125,291.5473327636719,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.192521117259539e-12,6.838190454593185e-18,3.1925143952060697e-12,-3.4150442890235055e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-1.88751769769624e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,301.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.687744140625,291.55291748046875,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796870416622067e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.6739222985506785e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,301.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.7123107910156,291.564208984375,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796870416622067e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.374487107521418e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,301.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.7123107910156,291.564208984375,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796870416622067e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-3.374487107521418e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,301.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.7371520996094,291.5756225585937,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796870003031762e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.623723839358718e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,301.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.7371520996094,291.5756225585937,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796870003031762e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.623723839358718e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,301.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.7620544433594,291.587158203125,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968695894414544e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.593783498625271e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,301.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.7620544433594,291.587158203125,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968695894414544e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.593783498625271e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
