time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897580,301.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.7869873046875,291.5987243652344,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.435868158405356e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,301.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.7869873046875,291.5987243652344,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.435868158405356e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,301.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.79937744140625,291.6044921875,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968695894414544e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.001963808761502e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,301.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.8117370605469,291.6102600097656,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968695894414544e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.441450975420594e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,301.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.83624267578125,291.6216735839844,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968695894414544e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.654684578828892e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,301.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.83624267578125,291.6216735839844,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968695894414544e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.654684578828892e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,301.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.8603210449219,291.6329345703125,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.171256762219855e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,301.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.8603210449219,291.6329345703125,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796869175851148e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.171256762219855e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,301.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.88385009765625,291.6439819335937,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.95231461172807e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,301.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.88385009765625,291.6439819335937,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-4.95231461172807e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,301.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.90673828125,291.6547241210937,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415281395914674e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-5.397722020461515e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,301.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.90673828125,291.6547241210937,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415281395914674e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-5.397722020461515e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,301.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.9178771972656,291.6600036621094,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.84802735750789e-12,9.497921058266605e-18,5.848017816528772e-12,-7.752024716589645e-12,0.0,0.1500000059604644,0.0,-2.9103830456733704e-11,60.0,2.1808126859923505e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,301.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.9288024902344,291.6651611328125,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1368640324158648e-12,7.456603088247017e-18,3.1368564430006574e-12,-5.0965208615860735e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-6.175591238388733e-08,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,301.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.949951171875,291.6751708984375,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282223095286e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-3.208711802926701e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,301.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.949951171875,291.6751708984375,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415282223095286e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-3.208711802926701e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,301.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.97003173828125,291.6847229003906,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.828454411968779e-08,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,301.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.97003173828125,291.6847229003906,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.828454411968779e-08,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,301.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.9889221191406,291.6937255859375,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.370150938516227e-13,4.178455715016705e-18,5.3701086546315e-13,9.219364638032856e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.205405706945385e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,301.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,-2.55847047107155e-13,301.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,-2.694192525326544e-13,301.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,-1.9899213570331882e-13,301.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,-2.694192525326544e-13,301.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,-1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.9889221191406,291.6937255859375,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.370150938516227e-13,4.178455715016705e-18,5.3701086546315e-13,9.219364638032856e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.205405706945385e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,301.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,292.0065002441406,291.7021789550781,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415281395914674e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-1.2014166372864565e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,301.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,292.0065002441406,291.7021789550781,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415281395914674e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-1.2014166372864565e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,301.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.0147705078125,291.7061462402344,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1368640324158648e-12,7.456602261066404e-18,3.1368564430006574e-12,-5.0965208615860735e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,7.177530960689182e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,301.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.02264404296875,291.7099609375,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1368640324158648e-12,7.456601433885792e-18,3.1368564430006574e-12,-5.0965208615860735e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,3.4519098335294984e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,301.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.03717041015625,291.7170715332031,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.5288688359760274e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,301.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.03717041015625,291.7170715332031,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.5288688359760274e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,301.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,292.04998779296875,291.723388671875,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,2.229805532924512e-12,2.7555485174945705e-18,-2.2298081350097254e-12,1.8959638546645063e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-1.1592896953516177e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,301.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,292.04998779296875,291.723388671875,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,2.229805532924512e-12,2.7555485174945705e-18,-2.2298081350097254e-12,1.8959638546645063e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-1.1592896953516177e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,301.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.05322265625,291.7225036621094,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796868348670536e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.6966708926702267e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,301.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.05322265625,291.7225036621094,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796868348670536e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.6966708926702267e-06,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,301.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.0399475097656,291.7087097167969,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796868348670536e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.390788934775628e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,301.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.0399475097656,291.7087097167969,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796868348670536e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.390788934775628e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,301.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.0275573730469,291.6972961425781,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796868348670536e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-6.470252742474258e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,301.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,292.0115051269531,291.6830444335937,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.064576953373034e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,301.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.9691772460937,291.6465759277344,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.1541701755722897e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,301.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.9691772460937,291.6465759277344,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.1541701755722897e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,301.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.9143371582031,291.6003112792969,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.41528180950498e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-2.3773294799411815e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,301.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,301.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,291.9143371582031,291.6003112792969,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.41528180950498e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-2.3773294799411815e-07,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,301.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.8482971191406,291.5452880859375,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.6076576514478802e-08,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,301.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,301.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,291.8482971191406,291.5452880859375,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.7968687622608426e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.6076576514478802e-08,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
