time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902440,301.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,300.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,290.2218017578125,290.2218017578125,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796866694309311e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.291387760233192e-08,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,301.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,0.0,301.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,0.0,301.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,0.0,300.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,0.0,301.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,0.0,294.7037658691406,294.1499938964844,290.2309875488281,290.2309875488281,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.813578463776228e-13,4.796866694309311e-18,4.813530758880635e-13,-7.59540162969391e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-8.130739956868638e-07,-0.0,-0.0,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,301.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,300.96875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,290.24481201171875,290.24481201171875,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415279741553449e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-1.2914546232423163e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,301.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,300.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,290.2870788574219,290.2870788574219,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415280155143756e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-5.138310825714143e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,301.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,300.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,290.2870788574219,290.2870788574219,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415280155143756e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-5.138310825714143e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,301.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,300.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,290.3500061035156,290.3500061035156,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415280155143756e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-2.011598780882196e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,301.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2148132324219,0.0,0.0,2.55847047107155e-13,301.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.240966796875,0.0,0.0,2.694192525326544e-13,301.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2687072753906,0.0,0.0,1.9899213570331882e-13,300.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.694192525326544e-13,301.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.2780089486685853e-12,294.7037658691406,294.1499938964844,290.3500061035156,290.3500061035156,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.257006802187853e-13,5.415280155143756e-18,4.2569525920792283e-13,-2.441016789742068e-12,0.0,0.1500000059604644,0.0,0.0,60.0,-2.011598780882196e-06,-0.0,-5.066788513209878e-25,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,301.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147827148437,0.0,0.0,2.3000136906148327e-08,301.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2409362792969,0.0,0.0,2.422025247028614e-08,301.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2686767578125,0.0,0.0,1.7888995174075717e-08,300.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.422025247028614e-08,301.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.1489044737800226e-07,294.7037353515625,294.1499938964844,290.4269714355469,290.416015625,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.450603062698065e-07,3.065152840743549e-13,2.4506002205271216e-07,-5.607626576420444e-07,0.0,0.1500000059604644,0.0,-1.3803510228171945e-06,60.0,-0.0001333866239292,-0.0,-4.094801212516097e-15,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,301.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147827148437,0.0,0.0,2.3000136906148327e-08,301.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2409362792969,0.0,0.0,2.422025247028614e-08,301.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2686767578125,0.0,0.0,1.7888995174075717e-08,300.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,2.422025247028614e-08,301.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,1.1489044737800226e-07,294.7037353515625,294.1499938964844,290.4269714355469,290.416015625,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.450603062698065e-07,3.065152840743549e-13,2.4506002205271216e-07,-5.607626576420444e-07,0.0,0.1500000059604644,0.0,-1.3803510228171945e-06,60.0,-0.0001333866239292,-0.0,-4.094801212516097e-15,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,301.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147827148437,0.0,0.0,1.7263970164549394e-07,301.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2409362792969,0.0,0.0,1.817979153884153e-07,301.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2686767578125,0.0,0.0,1.3427532508103468e-07,300.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,1.817979153884153e-07,301.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,8.623710527899675e-07,294.7037353515625,294.1499938964844,290.51025390625,290.48712158203125,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8398740166958305e-06,2.301102234106289e-12,1.839871742959076e-06,-4.2098281483049504e-06,0.0,0.1500000059604644,0.0,-1.0363422916270792e-05,60.0,-0.0023445521946996,-0.0,-2.3070304347450055e-13,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,301.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147827148437,0.0,0.0,1.7263970164549394e-07,301.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2409362792969,0.0,0.0,1.817979153884153e-07,301.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2686767578125,0.0,0.0,1.3427532508103468e-07,300.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,1.817979153884153e-07,301.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,8.623710527899675e-07,294.7037353515625,294.1499938964844,290.51025390625,290.48712158203125,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8398740166958305e-06,2.301102234106289e-12,1.839871742959076e-06,-4.2098281483049504e-06,0.0,0.1500000059604644,0.0,-1.0363422916270792e-05,60.0,-0.0023445521946996,-0.0,-2.3070304347450055e-13,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,301.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147827148437,0.0,0.0,4.011814667137514e-07,301.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2409362792969,0.0,0.0,4.224633869398531e-07,301.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2686767578125,0.0,0.0,3.1203003914015426e-07,300.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,4.224633869398531e-07,301.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,2.0039844912389526e-06,294.7037353515625,294.1499938964844,290.5541381835937,290.52447509765625,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2780302464962006e-06,5.34989283776377e-12,4.27802478952799e-06,-9.786943337530827e-06,0.0,0.1500000059604644,0.0,-2.4096400011330843e-05,60.0,-0.0055660759098827,-0.0,-1.2458154083003214e-12,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,301.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147827148437,0.0,0.0,6.771610969735775e-07,301.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2409362792969,0.0,0.0,7.130832386792463e-07,301.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2686767578125,0.0,0.0,5.266808784654131e-07,300.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,7.130832386792463e-07,301.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1606750488281,0.0,0.0,3.382559953024611e-06,294.7037353515625,294.1499938964844,290.5994567871094,290.5629272460937,295.1377258300781,294.216552734375,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.220335646707099e-06,9.029561820472765e-12,7.220326551760081e-06,-1.651852835493628e-05,0.0,0.1500000059604644,0.0,-4.066931433044374e-05,60.0,-0.0094260405749082,-0.0,-3.549408596897896e-12,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,301.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.21484375,0.0,0.0,2.095640638799523e-06,301.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2409973144531,0.0,0.0,2.2068104499339825e-06,301.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.26873779296875,0.0,0.0,1.6299426306431997e-06,300.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079772949219,0.0,0.0,2.2068104499339825e-06,301.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1607360839844,0.0,0.0,1.046815850713756e-05,294.7037658691406,294.1499938964844,290.69415283203125,290.64306640625,295.1374816894531,294.2166442871094,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.232882980024442e-05,2.7927890902668118e-11,2.2328802515403368e-05,-5.109405901748687e-05,0.0,0.1500000059604644,0.0,-0.00012577198504,60.0,-0.0287428684532642,-0.0,-3.399425879679896e-11,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,301.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.21484375,0.0,0.0,2.095640638799523e-06,301.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2409973144531,0.0,0.0,2.2068104499339825e-06,301.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.26873779296875,0.0,0.0,1.6299426306431997e-06,300.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079772949219,0.0,0.0,2.2068104499339825e-06,301.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1607360839844,0.0,0.0,1.046815850713756e-05,294.7037658691406,294.1499938964844,290.69415283203125,290.64306640625,295.1374816894531,294.2166442871094,293.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.232882980024442e-05,2.7927890902668118e-11,2.2328802515403368e-05,-5.109405901748687e-05,0.0,0.1500000059604644,0.0,-0.00012577198504,60.0,-0.0287428684532642,-0.0,-3.399425879679896e-11,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,301.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2150573730469,0.0,0.0,4.789690592588158e-06,301.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2412109375,0.0,0.0,5.043774763180409e-06,301.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2689819335937,0.0,0.0,3.725315082192538e-06,300.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.20819091796875,0.0,0.0,5.043774763180409e-06,301.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16094970703125,0.0,0.0,2.392549686192069e-05,294.7038269042969,294.1499938964844,290.7939453125,290.72711181640625,295.1365661621094,294.2168273925781,293.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.103387957205996e-05,6.383076706084623e-11,5.103381772642024e-05,-0.0001167783848359,0.0,0.1500000059604644,0.0,-0.0002874593774322,60.0,-0.0668606609106063,-0.0,-1.7757707804211262e-10,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,301.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2150573730469,0.0,0.0,4.789690592588158e-06,301.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2412109375,0.0,0.0,5.043774763180409e-06,301.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2689819335937,0.0,0.0,3.725315082192538e-06,300.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.20819091796875,0.0,0.0,5.043774763180409e-06,301.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16094970703125,0.0,0.0,2.392549686192069e-05,294.7038269042969,294.1499938964844,290.7939453125,290.72711181640625,295.1365661621094,294.2168273925781,293.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.103387957205996e-05,6.383076706084623e-11,5.103381772642024e-05,-0.0001167783848359,0.0,0.1500000059604644,0.0,-0.0002874593774322,60.0,-0.0668606609106063,-0.0,-1.7757707804211262e-10,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,301.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2155456542969,0.0,0.0,8.80090010468848e-06,301.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.24169921875,0.0,0.0,9.267771019949578e-06,301.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2694702148437,0.0,0.0,6.845144071121467e-06,300.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2086486816406,0.0,0.0,9.267771019949578e-06,301.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.16143798828125,0.0,0.0,4.3962318159174174e-05,294.70391845703125,294.1499938964844,290.8984375,290.8146667480469,295.1340026855469,294.21649169921875,293.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.377334936289115e-05,1.1728722160153635e-10,9.377323294756934e-05,-0.0002145768958143,0.0,0.1500000059604644,0.0,-0.0005281986668705,60.0,-0.1229586899280548,-0.0,-5.995510199419131e-10,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,301.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2155456542969,0.0,0.0,8.80090010468848e-06,301.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.24169921875,0.0,0.0,9.267771019949578e-06,301.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2694702148437,0.0,0.0,6.845144071121467e-06,300.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2086486816406,0.0,0.0,9.267771019949578e-06,301.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.16143798828125,0.0,0.0,4.3962318159174174e-05,294.70391845703125,294.1499938964844,290.8984375,290.8146667480469,295.1340026855469,294.21649169921875,293.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.377334936289115e-05,1.1728722160153635e-10,9.377323294756934e-05,-0.0002145768958143,0.0,0.1500000059604644,0.0,-0.0005281986668705,60.0,-0.1229586899280548,-0.0,-5.995510199419131e-10,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,301.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.21630859375,0.0,0.0,1.460485964344116e-05,301.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.242431640625,0.0,0.0,1.5379620890598744e-05,301.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2702331542969,0.0,0.0,1.135933598561678e-05,300.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2093505859375,0.0,0.0,1.5379620890598744e-05,301.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1622009277344,0.0,0.0,7.295430259546265e-05,294.7035522460937,294.1499938964844,291.0072326660156,290.90533447265625,295.1277160644531,294.21295166015625,293.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001556144561618,1.9463508582617808e-10,0.000155614252435,-0.0003560847835615,0.0,0.1500000059604644,0.0,-0.0008765322272665,60.0,-0.1981312483549118,-0.0,-1.651074832409449e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,301.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.21630859375,0.0,0.0,1.460485964344116e-05,301.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.242431640625,0.0,0.0,1.5379620890598744e-05,301.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2702331542969,0.0,0.0,1.135933598561678e-05,300.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2093505859375,0.0,0.0,1.5379620890598744e-05,301.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1622009277344,0.0,0.0,7.295430259546265e-05,294.7035522460937,294.1499938964844,291.0072326660156,290.90533447265625,295.1277160644531,294.21295166015625,293.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001556144561618,1.9463508582617808e-10,0.000155614252435,-0.0003560847835615,0.0,0.1500000059604644,0.0,-0.0008765322272665,60.0,-0.1981312483549118,-0.0,-1.651074832409449e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,301.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2167053222656,0.0,0.0,1.7599313650862314e-05,301.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2427978515625,0.0,0.0,1.8532924514147453e-05,301.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2705993652344,0.0,0.0,1.3688354556506964e-05,300.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2096862792969,0.0,0.0,1.8532924514147453e-05,301.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.16259765625,0.0,0.0,8.791221625870094e-05,294.703369140625,294.1499938964844,291.0630798339844,290.95172119140625,295.12457275390625,294.211181640625,293.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001875201560324,2.3454127529021207e-10,0.0001875199232017,-0.0004290931101422,0.0,0.1500000059604644,0.0,-0.0010562480892986,60.0,-0.2360744178295135,-0.0,-2.3975263996334206e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,301.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2171325683594,0.0,0.0,2.175433110096492e-05,301.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.24322509765625,0.0,0.0,2.2908358005224727e-05,301.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.27105712890625,0.0,0.0,1.692003570497036e-05,300.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2100830078125,0.0,0.0,2.2908358005224727e-05,301.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1630554199219,0.0,0.0,0.0001086673873942,294.702880859375,294.1499938964844,291.119873046875,290.9987487792969,295.1194763183594,294.2074279785156,293.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002317990001756,2.899213369378373e-10,0.0002317987091373,-0.0005304095102474,0.0,0.1500000059604644,0.0,-0.0013056575553491,60.0,-0.284383088350296,-0.0,-3.663223502314849e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,301.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.21728515625,0.0,0.0,2.9781218472635373e-05,301.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2433166503906,0.0,0.0,3.136105806333944e-05,301.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2711486816406,0.0,0.0,2.316317113582045e-05,300.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2101135253906,0.0,0.0,3.136105806333944e-05,301.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1632385253906,0.0,0.0,0.0001487633562646,294.7006225585937,294.1499938964844,291.2359619140625,291.0944519042969,295.104248046875,294.1947631835937,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003279786615166,4.0756392705176836e-10,0.000327978254063,-0.0007435143343172,0.0,0.1500000059604644,0.0,-0.0018457837868481,60.0,-0.3878580927848816,-0.0,-6.865258139754361e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,301.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.21728515625,0.0,0.0,2.9781218472635373e-05,301.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2433166503906,0.0,0.0,3.136105806333944e-05,301.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2711486816406,0.0,0.0,2.316317113582045e-05,300.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2101135253906,0.0,0.0,3.136105806333944e-05,301.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1632385253906,0.0,0.0,0.0001487633562646,294.7006225585937,294.1499938964844,291.2359619140625,291.0944519042969,295.104248046875,294.1947631835937,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003279786615166,4.0756392705176836e-10,0.000327978254063,-0.0007435143343172,0.0,0.1500000059604644,0.0,-0.0018457837868481,60.0,-0.3878580927848816,-0.0,-6.865258139754361e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,301.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2377014160156,0.0,0.0,9.010085341287775e-05,301.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.26336669921875,0.0,0.0,9.488053910899907e-05,301.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.291748046875,0.0,0.0,7.007844396866858e-05,300.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2293701171875,0.0,0.0,9.488053910899907e-05,301.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1834716796875,0.0,0.0,0.000450072431704,294.73907470703125,294.1499938964844,291.3551330566406,291.1921081542969,295.05615234375,294.1962890625,293.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001751629461068,4.044084511711787e-10,0.0001751625386532,-0.0008880340028554,0.0,0.1500000059604644,0.0,-0.001101950649172,60.0,-0.5501185655593872,-0.0,-6.283904951942533e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,301.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2377014160156,0.0,0.0,9.010085341287775e-05,301.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.26336669921875,0.0,0.0,9.488053910899907e-05,301.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.291748046875,0.0,0.0,7.007844396866858e-05,300.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2293701171875,0.0,0.0,9.488053910899907e-05,301.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1834716796875,0.0,0.0,0.000450072431704,294.73907470703125,294.1499938964844,291.3551330566406,291.1921081542969,295.05615234375,294.1962890625,293.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001751629461068,4.044084511711787e-10,0.0001751625386532,-0.0008880340028554,0.0,0.1500000059604644,0.0,-0.001101950649172,60.0,-0.5501185655593872,-0.0,-6.283904951942533e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,301.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2308044433594,0.0,0.0,2.4856395612005144e-05,301.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2562866210937,0.0,0.0,2.6174981030635536e-05,301.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2845458984375,0.0,0.0,1.93327523447806e-05,300.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.222412109375,0.0,0.0,2.6174981030635536e-05,301.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.17681884765625,0.0,0.0,0.000124162834254,294.73052978515625,294.1499938964844,291.4769287109375,291.2912902832031,295.0011291503906,294.1617736816406,293.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000662064529024,7.29108218244789e-10,0.0006620638305321,-0.0012547733495011,0.0,0.1500000059604644,0.0,-0.0036685394588857,60.0,-0.9604308605194092,-0.0,-4.7824229021387055e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,301.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2308044433594,0.0,0.0,2.4856395612005144e-05,301.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2562866210937,0.0,0.0,2.6174981030635536e-05,301.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2845458984375,0.0,0.0,1.93327523447806e-05,300.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.222412109375,0.0,0.0,2.6174981030635536e-05,301.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.17681884765625,0.0,0.0,0.000124162834254,294.73052978515625,294.1499938964844,291.4769287109375,291.2912902832031,295.0011291503906,294.1617736816406,293.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000662064529024,7.29108218244789e-10,0.0006620638305321,-0.0012547733495011,0.0,0.1500000059604644,0.0,-0.0036685394588857,60.0,-0.9604308605194092,-0.0,-4.7824229021387055e-09,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,301.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2380065917969,0.0,0.0,9.027792839333416e-05,301.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2633972167969,0.0,0.0,9.506700735073537e-05,301.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2917785644531,0.0,0.0,7.021616329438984e-05,300.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2292785644531,0.0,0.0,9.506700735073537e-05,301.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1839294433594,0.0,0.0,0.0004509569262154,294.74200439453125,294.1499938964844,291.6009521484375,291.3916015625,294.9241943359375,294.1258239746094,293.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001117727297241,5.596145769004577e-10,0.0001117721694754,-0.0013594632036983,0.0,0.1500000059604644,0.0,-0.0008535946253687,60.0,-0.8522083163261414,-0.0,-6.308626154805097e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,301.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2380065917969,0.0,0.0,9.027792839333416e-05,301.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2633972167969,0.0,0.0,9.506700735073537e-05,301.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2917785644531,0.0,0.0,7.021616329438984e-05,300.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2292785644531,0.0,0.0,9.506700735073537e-05,301.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1839294433594,0.0,0.0,0.0004509569262154,294.74200439453125,294.1499938964844,291.6009521484375,291.3916015625,294.9241943359375,294.1258239746094,293.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001117727297241,5.596145769004577e-10,0.0001117721694754,-0.0013594632036983,0.0,0.1500000059604644,0.0,-0.0008535946253687,60.0,-0.8522083163261414,-0.0,-6.308626154805097e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,301.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2309265136719,0.0,0.0,9.002318984130397e-05,301.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.25616455078125,0.0,0.0,9.479875006945804e-05,301.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2844543457031,0.0,0.0,7.001803896855563e-05,300.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2221984863281,0.0,0.0,9.479875006945804e-05,301.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1771240234375,0.0,0.0,0.000449684477644,294.7358703613281,294.1499938964844,291.6636962890625,291.4420471191406,294.8938903808594,294.1080017089844,293.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008878314401954,1.0222540591797722e-09,0.0008878303924575,-0.001799690304324,0.0,0.1500000059604644,0.0,-0.0049639027565717,60.0,-1.0154401063919067,-0.0,-6.273073438478606e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,301.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.27252197265625,0.0,0.0,9.047559433383868e-05,301.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.29705810546875,0.0,0.0,9.527515794616193e-05,301.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.326416015625,0.0,0.0,7.036991155473515e-05,301.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.26153564453125,0.0,0.0,9.527515794616193e-05,301.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2179870605469,0.0,0.0,0.0004519443318713,294.8038024902344,294.1499938964844,291.726806640625,291.4926452636719,294.85858154296875,294.083740234375,293.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,5.02652364957612e-05,6.414402342613812e-10,-5.026587678003125e-05,-0.0017366209067404,0.0,0.1500000059604644,0.0,-7.616961374878883e-05,60.0,-0.6675212979316711,-0.0,-6.336278346452674e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,301.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2516174316406,0.0,0.0,9.02283936738968e-05,301.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.27593994140625,0.0,0.0,9.501484601059929e-05,301.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30487060546875,0.0,0.0,7.017763709882274e-05,301.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2409973144531,0.0,0.0,9.501484601059929e-05,301.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1977844238281,0.0,0.0,0.0004507095145527,294.78192138671875,294.1499938964844,291.8540954589844,291.5940246582031,294.80523681640625,294.02459716796875,293.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610439348965,1.449166009415137e-09,0.0010610425379127,-0.0027488295454531,0.0,0.1500000059604644,0.0,-0.0060278596356511,60.0,-0.9274877905845642,-0.0,-6.301699784216909e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,301.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2516174316406,0.0,0.0,9.02283936738968e-05,301.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.27593994140625,0.0,0.0,9.501484601059929e-05,301.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30487060546875,0.0,0.0,7.017763709882274e-05,301.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2409973144531,0.0,0.0,9.501484601059929e-05,301.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1977844238281,0.0,0.0,0.0004507095145527,294.78192138671875,294.1499938964844,291.8540954589844,291.5940246582031,294.80523681640625,294.02459716796875,293.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610439348965,1.449166009415137e-09,0.0010610425379127,-0.0027488295454531,0.0,0.1500000059604644,0.0,-0.0060278596356511,60.0,-0.9274877905845642,-0.0,-6.301699784216909e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,301.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2336730957031,0.0,0.0,9.055264672497287e-05,301.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2577209472656,0.0,0.0,9.53562994254753e-05,301.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2862854003906,0.0,0.0,7.042983634164557e-05,301.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2231750488281,0.0,0.0,9.53562994254753e-05,301.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.18048095703125,0.0,0.0,0.0004523292300291,294.7643737792969,294.1499938964844,291.9823913574219,291.69537353515625,294.7557067871094,293.9381408691406,293.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652353473939,1.7536962992892311e-09,0.000965233601164,-0.0036452405620366,0.0,0.1500000059604644,0.0,-0.0056841443292796,60.0,-0.8707132339477539,-0.0,-6.34707149060887e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,301.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2336730957031,0.0,0.0,9.055264672497287e-05,301.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2577209472656,0.0,0.0,9.53562994254753e-05,301.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2862854003906,0.0,0.0,7.042983634164557e-05,301.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2231750488281,0.0,0.0,9.53562994254753e-05,301.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.18048095703125,0.0,0.0,0.0004523292300291,294.7643737792969,294.1499938964844,291.9823913574219,291.69537353515625,294.7557067871094,293.9381408691406,293.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652353473939,1.7536962992892311e-09,0.000965233601164,-0.0036452405620366,0.0,0.1500000059604644,0.0,-0.0056841443292796,60.0,-0.8707132339477539,-0.0,-6.34707149060887e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,301.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2157897949219,0.0,0.0,9.091860556509346e-05,301.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.23956298828125,0.0,0.0,9.574167052051052e-05,301.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2677917480469,0.0,0.0,7.071447180351242e-05,301.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2054138183594,0.0,0.0,9.574167052051052e-05,301.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.16326904296875,0.0,0.0,0.0004541572707239,294.7469787597656,294.1499938964844,292.1112670898437,291.7962646484375,294.7105712890625,293.820556640625,293.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687414276413,2.209219029936092e-09,0.0009687392157502,-0.004839280154556,0.0,0.1500000059604644,0.0,-0.0059080086648464,60.0,-0.7852524518966675,-0.0,-6.398474994284697e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
