time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904720,301.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2157897949219,0.0,0.0,9.091860556509346e-05,301.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.23956298828125,0.0,0.0,9.574167052051052e-05,301.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2677917480469,0.0,0.0,7.071447180351242e-05,301.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2054138183594,0.0,0.0,9.574167052051052e-05,301.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.16326904296875,0.0,0.0,0.0004541572707239,294.7469787597656,294.1499938964844,292.1112670898437,291.7962646484375,294.7105712890625,293.820556640625,293.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687414276413,2.209219029936092e-09,0.0009687392157502,-0.004839280154556,0.0,0.1500000059604644,0.0,-0.0059080086648464,60.0,-0.7852524518966675,-0.0,-6.398474994284697e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,301.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1979675292969,0.0,0.0,9.134222636930645e-05,301.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.221435546875,0.0,0.0,9.618776675779372e-05,301.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.24932861328125,0.0,0.0,7.10439562681131e-05,301.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1877136230469,0.0,0.0,9.618776675779372e-05,301.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.14605712890625,0.0,0.0,0.0004562733520288,294.7296447753906,294.1499938964844,292.2403564453125,291.8963623046875,294.6686096191406,293.68634033203125,293.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732550824992,2.7369755351003278e-09,0.0009732523467391,-0.0062221847474575,0.0,0.1500000059604644,0.0,-0.0061696418561041,60.0,-0.6998817324638367,-0.0,-6.458237322704008e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,301.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1979675292969,0.0,0.0,9.134222636930645e-05,301.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.221435546875,0.0,0.0,9.618776675779372e-05,301.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.24932861328125,0.0,0.0,7.10439562681131e-05,301.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1877136230469,0.0,0.0,9.618776675779372e-05,301.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.14605712890625,0.0,0.0,0.0004562733520288,294.7296447753906,294.1499938964844,292.2403564453125,291.8963623046875,294.6686096191406,293.68634033203125,293.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732550824992,2.7369755351003278e-09,0.0009732523467391,-0.0062221847474575,0.0,0.1500000059604644,0.0,-0.0061696418561041,60.0,-0.6998817324638367,-0.0,-6.458237322704008e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,301.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1890563964844,0.0,0.0,9.156385931419209e-05,301.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.21240234375,0.0,0.0,9.642115765018389e-05,301.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2401123046875,0.0,0.0,7.121633825590834e-05,301.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.17889404296875,0.0,0.0,9.642115765018389e-05,301.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1374816894531,0.0,0.0,0.0004573804617393,294.72100830078125,294.1499938964844,292.3048400878906,291.9459533691406,294.6482238769531,293.6109619140625,293.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756162762641,3.013090443815258e-09,0.0009756132494658,-0.0069456887431442,0.0,0.1500000059604644,0.0,-0.0063065229915082,60.0,-0.657701849937439,-0.0,-6.489614889915174e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,301.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18017578125,0.0,0.0,9.181808854918928e-05,301.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.203369140625,0.0,0.0,9.668886923464016e-05,301.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2309265136719,0.0,0.0,7.141406968003139e-05,301.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1700439453125,0.0,0.0,9.668886923464016e-05,301.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.12890625,0.0,0.0,0.0004586503491736,294.71240234375,294.1499938964844,292.3692321777344,291.9952087402344,294.6293640136719,293.54071044921875,293.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783249115571,3.329811759655854e-09,0.0009783216519281,-0.0077755795791745,0.0,0.1500000059604644,0.0,-0.0064635355956852,60.0,-0.6156919002532959,-0.0,-6.525699802750752e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,301.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.16925048828125,0.0,0.0,9.230133582605048e-05,301.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1922607421875,0.0,0.0,9.719774971017614e-05,301.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2196044921875,0.0,0.0,7.178993109846488e-05,301.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1591796875,0.0,0.0,9.719774971017614e-05,301.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1183776855469,0.0,0.0,0.0004610642790794,294.701171875,294.1499938964844,292.4974670410156,292.09246826171875,294.6021728515625,293.39605712890625,293.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834478842094,3.931841963122906e-09,0.0009834440425038,-0.0093530341982841,0.0,0.1500000059604644,0.0,-0.0067618596367537,60.0,-0.445976585149765,-0.0,-6.594569867957034e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,301.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.16925048828125,0.0,0.0,9.230133582605048e-05,301.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1922607421875,0.0,0.0,9.719774971017614e-05,301.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2196044921875,0.0,0.0,7.178993109846488e-05,301.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1591796875,0.0,0.0,9.719774971017614e-05,301.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1183776855469,0.0,0.0,0.0004610642790794,294.701171875,294.1499938964844,292.4974670410156,292.09246826171875,294.6021728515625,293.39605712890625,293.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834478842094,3.931841963122906e-09,0.0009834440425038,-0.0093530341982841,0.0,0.1500000059604644,0.0,-0.0067618596367537,60.0,-0.445976585149765,-0.0,-6.594569867957034e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,301.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1514892578125,0.0,0.0,9.257665078621358e-05,301.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1741943359375,0.0,0.0,9.748766751727088e-05,301.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2012023925781,0.0,0.0,7.20040625310503e-05,301.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1415100097656,0.0,0.0,9.748766751727088e-05,301.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1012268066406,0.0,0.0,0.00046243952238,294.6840209960937,294.1499938964844,292.62469482421875,292.187744140625,294.5672302246094,293.2802429199219,293.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864078601822,4.274854692454255e-09,0.0009864035528153,-0.0102517334744334,0.0,0.1500000059604644,0.0,-0.0069320388138294,60.0,-0.4252142012119293,-0.0,-6.63396662048399e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,301.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1514892578125,0.0,0.0,9.257665078621358e-05,301.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1741943359375,0.0,0.0,9.748766751727088e-05,301.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2012023925781,0.0,0.0,7.20040625310503e-05,301.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1415100097656,0.0,0.0,9.748766751727088e-05,301.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1012268066406,0.0,0.0,0.00046243952238,294.6840209960937,294.1499938964844,292.62469482421875,292.187744140625,294.5672302246094,293.2802429199219,293.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864078601822,4.274854692454255e-09,0.0009864035528153,-0.0102517334744334,0.0,0.1500000059604644,0.0,-0.0069320388138294,60.0,-0.4252142012119293,-0.0,-6.63396662048399e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,301.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1337890625,0.0,0.0,9.28038207348436e-05,301.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1562194824219,0.0,0.0,9.772689372766764e-05,301.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1828918457031,0.0,0.0,7.218075188575312e-05,301.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1239318847656,0.0,0.0,9.772689372766764e-05,301.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0841369628906,0.0,0.0,0.0004635743098333,294.6669921875,294.1499938964844,292.7504577636719,292.2806701660156,294.5345153808594,293.1887512207031,293.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888284839689,4.5578651963751335e-09,0.0009888238273561,-0.0109932282939553,0.0,0.1500000059604644,0.0,-0.00707234069705,60.0,-0.3590284287929535,-0.0,-6.666562057944247e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,301.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1337890625,0.0,0.0,9.28038207348436e-05,301.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1562194824219,0.0,0.0,9.772689372766764e-05,301.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1828918457031,0.0,0.0,7.218075188575312e-05,301.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1239318847656,0.0,0.0,9.772689372766764e-05,301.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0841369628906,0.0,0.0,0.0004635743098333,294.6669921875,294.1499938964844,292.7504577636719,292.2806701660156,294.5345153808594,293.1887512207031,293.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888284839689,4.5578651963751335e-09,0.0009888238273561,-0.0109932282939553,0.0,0.1500000059604644,0.0,-0.00707234069705,60.0,-0.3590284287929535,-0.0,-6.666562057944247e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,301.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1161804199219,0.0,0.0,9.295313066104428e-05,301.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1383361816406,0.0,0.0,9.788411989575252e-05,301.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1647033691406,0.0,0.0,7.229687616927549e-05,301.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1064453125,0.0,0.0,9.788411989575252e-05,301.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.067138671875,0.0,0.0,0.0004643201245926,294.65008544921875,294.1499938964844,292.8743591308594,292.3708190917969,294.5044860839844,293.1278381347656,293.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743863524225844e-09,0.0009904146427288,-0.0114805391058325,0.0,0.1500000059604644,0.0,-0.0071645495481789,60.0,-0.2768946886062622,-0.0,-6.68802755399156e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,301.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1161804199219,0.0,0.0,9.295313066104428e-05,301.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1383361816406,0.0,0.0,9.788411989575252e-05,301.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1647033691406,0.0,0.0,7.229687616927549e-05,301.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1064453125,0.0,0.0,9.788411989575252e-05,301.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.067138671875,0.0,0.0,0.0004643201245926,294.65008544921875,294.1499938964844,292.8743591308594,292.3708190917969,294.5044860839844,293.1278381347656,293.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743863524225844e-09,0.0009904146427288,-0.0114805391058325,0.0,0.1500000059604644,0.0,-0.0071645495481789,60.0,-0.2768946886062622,-0.0,-6.68802755399156e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,301.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.107421875,0.0,0.0,9.299851808464156e-05,301.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1294250488281,0.0,0.0,9.79319229372777e-05,301.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1556396484375,0.0,0.0,7.233218639157712e-05,301.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0977478027344,0.0,0.0,9.79319229372777e-05,301.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0586853027344,0.0,0.0,0.0004645468725357,294.6416931152344,294.1499938964844,292.9354858398437,292.41473388671875,294.49053955078125,293.1091613769531,293.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909030050039,4.800408071048423e-09,0.0009908982319757,-0.0116286827251315,0.0,0.1500000059604644,0.0,-0.0071925814263522,60.0,-0.2351163178682327,-0.0,-6.694560283904138e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,301.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0986633300781,0.0,0.0,9.302907710662112e-05,301.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1205749511719,0.0,0.0,9.796409722184762e-05,301.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1466064453125,0.0,0.0,7.235594966914505e-05,301.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0890808105469,0.0,0.0,9.796409722184762e-05,301.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0502624511719,0.0,0.0,0.0004646994930226,294.6333312988281,294.1499938964844,292.9960021972656,292.45782470703125,294.4772033691406,293.09735107421875,293.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912287350744,4.8384634077081046e-09,0.0009912238456308,-0.0117283854633569,0.0,0.1500000059604644,0.0,-0.0072114486247301,60.0,-0.1934830695390701,-0.0,-6.698958543438496e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,301.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0848083496094,0.0,0.0,9.305447747465224e-05,301.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1064758300781,0.0,0.0,9.799084364203736e-05,301.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1322326660156,0.0,0.0,7.237570389406756e-05,301.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0752868652344,0.0,0.0,9.799084364203736e-05,301.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0368347167969,0.0,0.0,0.0004648263857234,294.6200866699219,294.1499938964844,293.0912170410156,292.5247802734375,294.4572448730469,293.0912170410156,293.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914992842823,4.870098102571774e-09,0.0009914943948388,-0.0118112657219171,0.0,0.1500000059604644,0.0,-0.007227131165564,60.0,-0.127648115158081,-0.0,-6.702615706899452e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,301.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.081298828125,0.0,0.0,9.305776620749384e-05,301.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1029052734375,0.0,0.0,9.799430699786173e-05,301.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1286315917969,0.0,0.0,7.237825775519013e-05,301.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0718078613281,0.0,0.0,9.799430699786173e-05,301.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0334777832031,0.0,0.0,0.0004648428002838,294.6167297363281,294.1499938964844,293.114990234375,292.5413513183594,294.45245361328125,293.0920715332031,293.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915342088788,4.8741863878376535e-09,0.0009915293194353,-0.0118219768628478,0.0,0.1500000059604644,0.0,-0.0072291577234864,60.0,-0.1111567243933677,-0.0,-6.703088217818731e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,301.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0640563964844,0.0,0.0,9.30700625758618e-05,301.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0853881835937,0.0,0.0,9.800725820241496e-05,301.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1107788085937,0.0,0.0,7.238782563945279e-05,301.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0546875,0.0,0.0,9.800725820241496e-05,301.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0168151855469,0.0,0.0,0.0004649042384698,294.6003112792969,294.1499938964844,293.2309265136719,292.6209716796875,294.4301452636719,293.1077880859375,293.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916650597006,4.889489257919877e-09,0.000991660170257,-0.0118620693683624,0.0,0.1500000059604644,0.0,-0.0072367442771792,60.0,-0.0305946543812751,-0.0,-6.70485817977351e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,301.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0640563964844,0.0,0.0,9.30700625758618e-05,301.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0853881835937,0.0,0.0,9.800725820241496e-05,301.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1107788085937,0.0,0.0,7.238782563945279e-05,301.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0546875,0.0,0.0,9.800725820241496e-05,301.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0168151855469,0.0,0.0,0.0004649042384698,294.6003112792969,294.1499938964844,293.2309265136719,292.6209716796875,294.4301452636719,293.1077880859375,293.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916650597006,4.889489257919877e-09,0.000991660170257,-0.0118620693683624,0.0,0.1500000059604644,0.0,-0.0072367442771792,60.0,-0.0305946543812751,-0.0,-6.70485817977351e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,301.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0469055175781,0.0,0.0,9.30891474126838e-05,301.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0679931640625,0.0,0.0,9.802735439734532e-05,301.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.09307861328125,0.0,0.0,7.240266859298572e-05,301.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.03765869140625,0.0,0.0,9.802735439734532e-05,301.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.000244140625,0.0,0.0,0.0004649995826184,294.58404541015625,294.1499938964844,293.34332275390625,292.69635009765625,294.41021728515625,293.14068603515625,293.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918682044371,4.913247586557645e-09,0.0009918633149936,-0.0119243143126368,0.0,0.1500000059604644,0.0,-0.0072485217824578,60.0,0.0477847866714,-0.0,-6.707605848532694e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,301.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0469055175781,0.0,0.0,9.30891474126838e-05,301.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0679931640625,0.0,0.0,9.802735439734532e-05,301.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.09307861328125,0.0,0.0,7.240266859298572e-05,301.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.03765869140625,0.0,0.0,9.802735439734532e-05,301.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.000244140625,0.0,0.0,0.0004649995826184,294.58404541015625,294.1499938964844,293.34332275390625,292.69635009765625,294.41021728515625,293.14068603515625,293.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918682044371,4.913247586557645e-09,0.0009918633149936,-0.0119243143126368,0.0,0.1500000059604644,0.0,-0.0072485217824578,60.0,0.0477847866714,-0.0,-6.707605848532694e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,301.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0299072265625,0.0,0.0,9.31256145122461e-05,301.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0507202148437,0.0,0.0,9.8065756901633e-05,301.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.07550048828125,0.0,0.0,7.243103755172342e-05,301.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0207824707031,0.0,0.0,9.8065756901633e-05,301.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9838256835937,0.0,0.0,0.0004651817434933,294.5679626464844,294.1499938964844,293.4518737792969,292.76708984375,294.3925476074219,293.1875,293.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922565659508,4.958662813692172e-09,0.0009922515600919,-0.0120432991534471,0.0,0.1500000059604644,0.0,-0.0072710360400378,60.0,0.123706080019474,-0.0,-6.71286031206364e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,301.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0299072265625,0.0,0.0,9.31256145122461e-05,301.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0507202148437,0.0,0.0,9.8065756901633e-05,301.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.07550048828125,0.0,0.0,7.243103755172342e-05,301.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0207824707031,0.0,0.0,9.8065756901633e-05,301.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9838256835937,0.0,0.0,0.0004651817434933,294.5679626464844,294.1499938964844,293.4518737792969,292.76708984375,294.3925476074219,293.1875,293.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922565659508,4.958662813692172e-09,0.0009922515600919,-0.0120432991534471,0.0,0.1500000059604644,0.0,-0.0072710360400378,60.0,0.123706080019474,-0.0,-6.71286031206364e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,301.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0214538574219,0.0,0.0,9.315063653048128e-05,301.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0421447753906,0.0,0.0,9.809210314415397e-05,301.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0667724609375,0.0,0.0,7.245049346238375e-05,301.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0123596191406,0.0,0.0,9.809210314415397e-05,301.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.97564697265625,0.0,0.0,0.0004653067153412,294.5599670410156,294.1499938964844,293.5045471191406,292.80059814453125,294.3845520019531,293.2153625488281,293.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925230406224,4.9898245535473515e-09,0.0009925180347636,-0.0121249388903379,0.0,0.1500000059604644,0.0,-0.007286483887583,60.0,0.1606333404779434,-0.0,-6.716466316447622e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,301.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0130310058594,0.0,0.0,9.317940566688776e-05,301.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0335998535156,0.0,0.0,9.81224002316594e-05,301.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0580444335937,0.0,0.0,7.247286703204736e-05,301.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0039978027344,0.0,0.0,9.81224002316594e-05,301.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9674987792969,0.0,0.0,0.000465450430056,294.552001953125,294.1499938964844,293.5560913085937,292.83282470703125,294.3771057128906,293.24566650390625,293.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928294457495,5.025657667800942e-09,0.0009928244398906,-0.0122188171371817,0.0,0.1500000059604644,0.0,-0.0073042479343712,60.0,0.1968744397163391,-0.0,-6.72061446493899e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,301.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.00360107421875,0.0,0.0,9.321562538389117e-05,301.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0240478515625,0.0,0.0,9.816054080147296e-05,301.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.04833984375,0.0,0.0,7.250103953992948e-05,301.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9946594238281,0.0,0.0,9.816054080147296e-05,301.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9584045410156,0.0,0.0,0.0004656313394661,294.54315185546875,294.1499938964844,293.6124267578125,292.8673095703125,294.36932373046875,293.2821960449219,293.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993215246126,5.07077269062961e-09,0.0009932102402672,-0.0123370140790939,0.0,0.1500000059604644,0.0,-0.0073266131803393,60.0,0.2366051524877548,-0.0,-6.725839085675035e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,301.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9962463378906,0.0,0.0,9.32468319660984e-05,301.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0165710449219,0.0,0.0,9.819340630201624e-05,301.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.04071044921875,0.0,0.0,7.25253121345304e-05,301.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9873352050781,0.0,0.0,9.819340630201624e-05,301.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9512939453125,0.0,0.0,0.0004657872486859,294.5362243652344,294.1499938964844,293.6556091308594,292.8931884765625,294.3636169433594,293.3124084472656,293.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109647815970675e-09,0.000993542606011,-0.0124388625845313,0.0,0.1500000059604644,0.0,-0.0073458855040371,60.0,0.2671789228916168,-0.0,-6.730342505534281e-08,0.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,301.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9795837402344,0.0,0.050000000745058,9.332756599178538e-05,301.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9996337890625,0.0,0.050000000745058,9.827842586673796e-05,301.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.02349853515625,0.0,0.050000000745058,7.258811092469841e-05,301.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9707946777344,0.0,0.050000000745058,9.827842586673796e-05,301.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9351806640625,0.0,0.050000000745058,0.0004661905404645,294.52056884765625,285.4460144042969,293.75,292.9478454589844,294.35205078125,293.38592529296875,293.2091979980469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210213593898061e-09,0.0009944025659933,-0.0127023290842771,0.0,0.1500000059604644,0.0,-0.0073957401327788,60.0,0.3342370986938476,-0.0,-6.741999669657164e-08,1.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,301.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9795837402344,0.0,0.050000000745058,9.332756599178538e-05,301.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9996337890625,0.0,0.050000000745058,9.827842586673796e-05,301.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.02349853515625,0.0,0.050000000745058,7.258811092469841e-05,301.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9707946777344,0.0,0.050000000745058,9.827842586673796e-05,301.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9351806640625,0.0,0.050000000745058,0.0004661905404645,294.52056884765625,285.4460144042969,293.75,292.9478454589844,294.35205078125,293.38592529296875,293.2091979980469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210213593898061e-09,0.0009944025659933,-0.0127023290842771,0.0,0.1500000059604644,0.0,-0.0073957401327788,60.0,0.3342370986938476,-0.0,-6.741999669657164e-08,1.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,301.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7084655761719,0.6348742246627808,0.050000000745058,0.0408967621624469,301.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.712646484375,0.6348742246627808,0.050000000745058,0.0430662594735622,301.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.71759033203125,0.6348742246627808,0.050000000745058,0.0318085923790931,301.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7066345214844,0.6348742246627808,0.050000000745058,0.0430662594735622,301.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6992492675781,0.6348742246627808,0.050000000745058,0.2042877972126007,293.4829406738281,285.3891296386719,293.7958679199219,292.9736328125,298.509521484375,299.60302734375,293.2948913574219,1.0,0.10971400141716,0.01535574067384,0.01535574067384,1.0,1.0,-0.4359593987464905,1.31150795823487e-06,0.4359580874443054,-0.1316198706626892,0.0,0.1500000059604644,0.0,10.157059669494627,60.0,702.593017578125,0.0,12.292614936828612,1.0,283.1801452636719,294.1232604980469,295.15240478515625,295.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3879818481071004e-21,3.1939909240535506e-21,3.1939909240535506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,301.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5999450683594,0.6316578984260559,0.050000000745058,0.0452499352395534,301.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.60015869140625,0.6316578984260559,0.050000000745058,0.0476503632962703,301.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.60040283203125,0.6316578984260559,0.050000000745058,0.0351943969726562,301.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5998229980469,0.6316578984260559,0.050000000745058,0.0476503632962703,301.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5994567871094,0.6316578984260559,0.050000000745058,0.2260328084230423,293.62432861328125,285.3322448730469,293.8417358398437,292.99932861328125,299.1219787597656,301.264892578125,293.7466125488281,1.0,0.1210900694131851,0.03071148134768,0.03071148134768,1.0,1.0,-0.4821446537971496,7.963656571519095e-06,0.4821366667747497,-0.1421328634023666,1.0,0.1500000059604644,0.0,12.494121551513672,60.0,3065.8837890625,0.0,16.684974670410156,1.0,283.25146484375,294.11724853515625,295.2707824707031,295.8011779785156,293.1499938964844,293.1499938964844,283.1499938964844,13507.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2149060517549514,0.2149329483509063,1.4747656429392464e-08,4.043978691101074,4.043967723846436,1.1208589057787322e-05,0.0,0.0,-0.0,2993.76806640625,0.0,6.501638889312744,1823.4818115234373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906580,301.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4796447753906,0.5812538266181946,0.050000000745058,0.0456246398389339,301.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.47967529296875,0.5812538266181946,0.050000000745058,0.0480449423193931,301.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.47967529296875,0.5812538266181946,0.050000000745058,0.0354858301579952,300.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4796447753906,0.5812538266181946,0.050000000745058,0.0480449423193931,301.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4796447753906,0.5812538266181946,0.050000000745058,0.2279045283794403,292.3783569335937,285.2406921386719,293.9155578613281,293.0404968261719,299.13116455078125,301.31134033203125,291.9090881347656,1.0,0.1370658427476883,0.0554046221077442,0.0554046221077442,1.0,1.0,-0.4861395061016083,8.662285836180672e-05,0.4860529005527496,-0.1427800953388214,1.0,0.1500000059604644,0.0,18.541889190673828,60.0,5835.40576171875,0.0,21.930946350097656,1.0,283.2712097167969,293.6499938964844,296.126953125,296.6603698730469,293.1499938964844,293.1499938964844,283.1499938964844,13406.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0247241742908954,1.0,0.0,0.0,0.2141025066375732,0.3217367827892303,4.354625104951992e-09,4.265505313873291,4.265495777130127,9.789501746126916e-06,0.0,0.0,-0.0,4112.72509765625,0.0,9.692763328552246,1895.380126953125,0.0,0.0,0.2046441584825515,1.0,0.0,3.0,1.0,0.0
17906640,301.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1175231933594,0.5711348652839661,0.050000000745058,0.0456798486411571,301.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1175231933594,0.5711348652839661,0.050000000745058,0.0481030791997909,301.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1175231933594,0.5711348652839661,0.050000000745058,0.0355287715792655,300.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1175231933594,0.5711348652839661,0.050000000745058,0.0481030791997909,301.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1175231933594,0.5711348652839661,0.050000000745058,0.2281803041696548,292.02587890625,285.2183837890625,293.9335632324219,293.0505065917969,299.1300048828125,301.30078125,291.630126953125,1.0,0.1405990868806839,0.0614229626953601,0.0614229626953601,1.0,1.0,-0.4867278039455414,0.0001451466378057,0.4865826368331909,-0.1428083777427673,1.0,0.1500000059604644,0.0,20.01060104370117,60.0,6096.1748046875,0.0,23.18921089172364,1.0,283.26422119140625,293.2203369140625,296.3328857421875,296.8586120605469,293.1499938964844,293.1499938964844,283.1499938964844,13965.9697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0516622886061668,1.0,0.0,0.0,0.2185272127389907,0.3622285425662994,4.44185932479968e-09,4.265824317932129,4.265814781188965,9.786780537979212e-06,0.0,0.0,-0.0,3870.399169921875,0.0,11.415546417236328,1895.423583984375,0.0,0.0,0.2101192027330398,1.0,0.0,3.0,1.0,0.0
17906700,301.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5493753552436829,0.050000000745058,0.0458169765770435,301.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5493753552436829,0.050000000745058,0.0482474826276302,301.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5493753552436829,0.050000000745058,0.0356354266405105,300.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5493753552436829,0.050000000745058,0.0482474826276302,300.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5493753552436829,0.050000000745058,0.2288652807474136,291.3328552246094,285.1614074707031,293.9794921875,293.075927734375,299.127197265625,301.2731628417969,291.0490417480469,1.0,0.1490044444799423,0.0767787024378776,0.0767787024378776,1.0,1.0,-0.4881890118122101,0.0004826841177418,0.4877063333988189,-0.1426820307970047,1.0,0.1500000059604644,0.0,23.67656135559082,60.0,6458.40185546875,0.0,26.34231376647949,1.0,283.2446594238281,292.0686340332031,296.7674865722656,297.2583923339844,293.1499938964844,293.1499938964844,283.1499938964844,15165.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1424327790737152,1.0,0.0,0.0,0.2277263551950454,0.4255849421024322,4.6547796728191315e-09,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3429.2060546875,0.0,14.652138710021973,1895.43701171875,0.0,0.0,0.2209755480289459,1.0,0.0,3.0,1.0,0.0
17906760,301.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.5325743556022644,0.050000000745058,0.0459482036530971,301.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.5325743556022644,0.050000000745058,0.0483856685459613,301.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.5325743556022644,0.050000000745058,0.0357374921441078,300.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.5325743556022644,0.050000000745058,0.0483856685459613,300.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.5325743556022644,0.050000000745058,0.229520782828331,290.8359680175781,285.1044311523437,294.02545166015625,293.10125732421875,299.1233215332031,301.2466125488281,290.6405334472656,1.0,0.1565707474946975,0.2614229619503021,0.2614229619503021,0.800000011920929,1.0,-0.4895844757556915,0.0384376086294651,0.4511468410491943,-0.105087362229824,1.0,0.1500000059604644,0.0,27.1920108795166,60.0,6679.91357421875,0.0,29.375104904174805,1.0,283.22613525390625,291.19439697265625,297.0902404785156,297.57110595703125,293.1499938964844,293.1499938964844,283.1499938964844,16063.0751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2571813464164734,1.0,0.0,0.0,0.2343765646219253,0.4615368247032165,4.815428944482392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.1484375,0.0,16.877670288085938,1895.4371337890625,0.0,0.0,0.2283213436603546,1.0,0.0,3.0,1.0,0.0
17906820,301.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.5097751617431641,0.050000000745058,0.0461864843964576,301.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.5097751617431641,0.050000000745058,0.0486365929245948,301.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.5097751617431641,0.050000000745058,0.035922821611166,300.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.5097751617431641,0.050000000745058,0.0486365929245948,300.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.5097751617431641,0.050000000745058,0.2307110428810119,290.26715087890625,284.9904479980469,294.11737060546875,293.151611328125,297.0636901855469,301.19940185546875,290.1490173339844,1.0,0.1694078296422958,0.6307114958763123,0.6307114958763123,0.4000000059604645,1.0,-0.4921264946460724,0.3318633735179901,0.1602631360292434,0.1866842806339264,1.0,0.1500000059604644,0.0,33.60506057739258,60.0,6558.509765625,0.0,34.94639205932617,1.0,283.1972351074219,290.3119812011719,296.6148681640625,297.34197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17161.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592961132526397,1.0,0.0,0.0,0.2422666996717453,0.4919674098491668,5.009719306059424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.35498046875,0.0,19.242321014404297,1895.4371337890625,0.0,208.8082733154297,0.2363044768571853,1.0,0.0,3.0,1.0,0.0
