time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906880,301.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.5097751617431641,0.050000000745058,0.0461864843964576,301.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.5097751617431641,0.050000000745058,0.0486365929245948,301.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.5097751617431641,0.050000000745058,0.035922821611166,300.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.5097751617431641,0.050000000745058,0.0486365929245948,300.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.5097751617431641,0.050000000745058,0.2307110428810119,290.26715087890625,284.9904479980469,294.11737060546875,293.151611328125,297.0636901855469,301.19940185546875,290.1490173339844,1.0,0.1694078296422958,0.6307114958763123,0.6307114958763123,0.4000000059604645,1.0,-0.4921264946460724,0.3318633735179901,0.1602631360292434,0.1866842806339264,1.0,0.1500000059604644,0.0,33.60506057739258,60.0,6558.509765625,0.0,34.94639205932617,1.0,283.1972351074219,290.3119812011719,296.6148681640625,297.34197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17161.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592961132526397,1.0,0.0,0.0,0.2422666996717453,0.4919674098491668,5.009719306059424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.35498046875,0.0,19.242321014404297,1895.4371337890625,0.0,208.8082733154297,0.2363044768571853,1.0,0.0,3.0,1.0,0.0
17906940,301.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6995849609375,0.495695561170578,0.050000000745058,0.0463892146944999,301.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6995849609375,0.495695561170578,0.050000000745058,0.0488500781357288,301.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6995849609375,0.495695561170578,0.050000000745058,0.036080501973629,300.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6995849609375,0.495695561170578,0.050000000745058,0.0488500781357288,300.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6995849609375,0.495695561170578,0.050000000745058,0.231723740696907,289.66949462890625,284.95001220703125,294.20928955078125,293.2015380859375,294.2392883300781,301.1591491699219,289.5303955078125,1.0,0.1795767545700073,1.0,1.0,0.0,1.0,-0.4942870438098907,0.494285374879837,1.6701376353012165e-06,0.3481208682060241,1.0,0.1500000059604644,0.0,39.05298614501953,60.0,6262.68798828125,-0.0,39.74644088745117,1.0,283.17877197265625,289.684326171875,296.1631164550781,296.7982177734375,293.1499938964844,293.1499938964844,283.1499938964844,17665.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470467031002044,1.0,0.0,0.0,0.2457958459854126,0.4996868968009949,5.097980704249494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2634.439697265625,0.0,20.105823516845703,1895.4371337890625,0.0,189.8043670654297,0.2394990921020507,1.0,0.0,3.0,1.0,0.0
17907000,301.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6995849609375,0.495695561170578,0.050000000745058,0.0463892146944999,301.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6995849609375,0.495695561170578,0.050000000745058,0.0488500781357288,301.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6995849609375,0.495695561170578,0.050000000745058,0.036080501973629,300.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6995849609375,0.495695561170578,0.050000000745058,0.0488500781357288,300.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6995849609375,0.495695561170578,0.050000000745058,0.231723740696907,289.66949462890625,284.95001220703125,294.20928955078125,293.2015380859375,294.2392883300781,301.1591491699219,289.5303955078125,1.0,0.1795767545700073,1.0,1.0,0.0,1.0,-0.4942870438098907,0.494285374879837,1.6701376353012165e-06,0.3481208682060241,1.0,0.1500000059604644,0.0,39.05298614501953,60.0,6262.68798828125,-0.0,39.74644088745117,1.0,283.17877197265625,289.684326171875,296.1631164550781,296.7982177734375,293.1499938964844,293.1499938964844,283.1499938964844,17665.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470467031002044,1.0,0.0,0.0,0.2457958459854126,0.4996868968009949,5.097980704249494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2634.439697265625,0.0,20.105823516845703,1895.4371337890625,0.0,189.8043670654297,0.2394990921020507,1.0,0.0,3.0,1.0,0.0
17907060,301.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3287353515625,0.4865127205848694,0.3380798101425171,0.0465484783053398,301.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3287353515625,0.4865127205848694,0.050000000745058,0.0490177869796752,301.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3287353515625,0.4865127205848694,0.050000000745058,0.0362043716013431,300.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3287353515625,0.4865127205848694,0.050000000745058,0.0490177869796752,300.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3287353515625,0.4865127205848694,0.050000000745058,0.2325192838907241,289.3169250488281,284.95001220703125,294.29541015625,293.2478332519531,294.2852783203125,301.1205139160156,289.2744445800781,1.0,0.1871052384376526,1.0,1.0,0.0,1.0,-0.4959841966629028,0.4959838390350342,3.524787643982563e-07,0.3496982753276825,1.0,0.1500000059604644,0.0,43.31496047973633,60.0,6302.564453125,-0.0,43.52560043334961,1.0,283.1679992675781,289.4336853027344,296.0019836425781,296.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17867.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954972386360168,1.0,0.0,0.0,0.2471989244222641,0.5009288191795349,5.133315106320424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.472412109375,0.0,20.375144958496094,1895.4371337890625,0.0,106.80136108398438,0.2406513839960098,1.0,0.0,3.0,1.0,0.0
17907120,301.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.5748898983001709,0.3409419357776642,0.0696770846843719,301.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.31597900390625,0.5122143626213074,0.3300263583660126,0.0552217364311218,301.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3158874511719,0.5176352858543396,0.3354559242725372,0.0419204235076904,300.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3162841796875,0.4902856647968292,0.050000000745058,0.0489465743303298,300.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3162841796875,0.4902856647968292,0.050000000745058,0.2321814745664596,289.3051452636719,284.95001220703125,294.3012390136719,293.2509460449219,294.2911376953125,301.11798095703125,289.2702941894531,1.0,0.1880063265562057,1.0,1.0,0.0,1.0,-0.5372355580329895,0.5372352004051208,3.866120721340849e-07,0.3773045539855957,1.0,0.1500000059604644,0.0,41.78855514526367,80.0,6360.66650390625,-0.0,47.08431243896485,1.0,283.1674194335937,289.424072265625,296.003173828125,296.533203125,293.1499938964844,293.1499938964844,283.1499938964844,17875.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921770811080932,1.0,0.0,0.0,0.2472563236951828,0.5009397268295288,5.134763725322955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.359619140625,0.0,20.384441375732425,1895.4371337890625,0.0,89.95851135253906,0.2406959533691406,1.0,0.0,3.0,1.0,0.0
17907180,301.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9120010137557985,0.3752626180648803,0.1151163578033447,300.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.9120010137557985,0.3662305474281311,0.1212230697274208,301.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9120010137557985,0.3715871274471283,0.0895349457859993,300.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9120010137557985,0.3454605340957641,0.1212230697274208,300.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.9120010137557985,0.3389330804347992,0.5750300288200378,291.0663452148437,284.95001220703125,294.39312744140625,293.2998352050781,294.388916015625,300.9568176269531,291.14215087890625,1.0,0.2239608913660049,1.0,1.0,0.0,1.0,-1.226607322692871,1.226606011390686,1.2906001529700006e-06,0.9301943182945251,1.0,0.1500000059604644,0.0,17.816640853881836,100.0,8153.92529296875,-0.0,142.43191528320312,1.0,283.1605529785156,290.0255432128906,296.27020263671875,296.7514953613281,293.1499938964844,293.1499938964844,283.1499938964844,17956.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866674363613128,1.0,0.0,0.0,0.2478190958499908,0.5007389783859253,5.1489785768410465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2825.082275390625,0.0,20.462024688720703,1895.4371337890625,0.0,56.26583480834961,0.2411133795976638,1.0,0.0,3.0,1.0,0.0
17907240,301.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9120010137557985,0.3752626180648803,0.1151163578033447,300.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.9120010137557985,0.3662305474281311,0.1212230697274208,301.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9120010137557985,0.3715871274471283,0.0895349457859993,300.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9120010137557985,0.3454605340957641,0.1212230697274208,300.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.9120010137557985,0.3389330804347992,0.5750300288200378,291.0663452148437,284.95001220703125,294.39312744140625,293.2998352050781,294.388916015625,300.9568176269531,291.14215087890625,1.0,0.2239608913660049,1.0,1.0,0.0,1.0,-1.226607322692871,1.226606011390686,1.2906001529700006e-06,0.9301943182945251,1.0,0.1500000059604644,0.0,17.816640853881836,100.0,8153.92529296875,-0.0,142.43191528320312,1.0,283.1605529785156,290.0255432128906,296.27020263671875,296.7514953613281,293.1499938964844,293.1499938964844,283.1499938964844,17956.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866674363613128,1.0,0.0,0.0,0.2478190958499908,0.5007389783859253,5.1489785768410465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2825.082275390625,0.0,20.462024688720703,1895.4371337890625,0.0,56.26583480834961,0.2411133795976638,1.0,0.0,3.0,1.0,0.0
17907300,300.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694152832031,0.9252071380615234,0.393802672624588,0.1250240802764892,300.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694152832031,0.9252071380615234,0.3845443725585937,0.1316563785076141,300.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694152832031,0.9252071380615234,0.3901175856590271,0.0972409546375274,300.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694152832031,0.9252071380615234,0.362558364868164,0.1316563785076141,300.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694152832031,0.9252071380615234,0.3543756902217865,0.6245211958885193,291.3791198730469,284.95001220703125,294.4390563964844,293.3240661621094,294.4351806640625,300.8919982910156,291.4263916015625,1.0,0.2419786304235458,1.0,1.0,0.0,1.0,-1.3321382999420166,1.332136869430542,1.4912778851794428e-06,1.0147407054901123,1.0,0.1500000059604644,0.0,20.09647560119629,100.0,8094.33349609375,-0.0,180.3758087158203,1.0,283.158203125,290.3599853515625,296.33642578125,296.87481689453125,293.1499938964844,293.1499938964844,283.1499938964844,17975.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903952300548553,1.0,0.0,0.0,0.2479466795921325,0.5005641579627991,5.1522039967721875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.54638671875,0.0,20.47386932373047,1895.4371337890625,0.0,78.96149444580078,0.2411997467279434,1.0,0.0,3.0,1.0,0.0
17907360,300.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59674072265625,0.938586413860321,0.4123453497886657,0.1359095573425293,300.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59674072265625,0.938586413860321,0.4027477502822876,0.1431193053722381,300.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59674072265625,0.938586413860321,0.4085403382778168,0.105707436800003,300.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.59674072265625,0.938586413860321,0.3796186447143554,0.1431193053722381,300.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59674072265625,0.938586413860321,0.3697249889373779,0.6788963675498962,291.6036376953125,284.95001220703125,294.4849853515625,293.3481750488281,294.4814147949219,300.8316650390625,291.6384582519531,1.0,0.2617792785167694,1.0,1.0,0.0,1.0,-1.447920560836792,1.4479188919067385,1.733614567456243e-06,1.1070637702941897,1.0,0.1500000059604644,0.0,22.78645706176757,120.0,8125.68603515625,-0.0,229.306381225586,1.0,283.1564025878906,290.575927734375,296.3665466308594,296.94403076171875,293.1499938964844,293.1499938964844,283.1499938964844,17986.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926840186119079,1.0,0.0,0.0,0.2480210214853286,0.5004103779792786,5.154084270486692e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3049.1796875,0.0,20.47845458984375,1895.4371337890625,0.0,92.96862030029295,0.2412467747926712,1.0,0.0,3.0,1.0,0.0
17907420,300.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.83135986328125,0.9545474648475648,0.43585404753685,0.1510324776172638,300.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83135986328125,0.9545474648475648,0.4257433712482452,0.159044474363327,300.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83135986328125,0.9545474648475648,0.4317870438098907,0.117469698190689,300.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83135986328125,0.9545474648475648,0.4012233316898346,0.159044474363327,300.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.83135986328125,0.9545474648475648,0.38912233710289,0.7544384598731995,291.8364562988281,284.95001220703125,294.5437316894531,293.3787841796875,294.54052734375,300.7582702636719,291.8627014160156,1.0,0.2894338369369507,1.0,1.0,0.0,1.0,-1.609306573867798,1.6093045473098757,2.111339654220501e-06,1.2350056171417236,1.0,0.1500000059604644,0.0,26.88068580627441,120.0,8206.6171875,-0.0,311.3629455566406,1.0,283.1546630859375,290.7562561035156,296.3915100097656,296.9935302734375,293.1499938964844,293.1499938964844,283.1499938964844,17993.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941340804100036,1.0,0.0,0.0,0.2480730414390564,0.500259280204773,5.155400106815477e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3122.403564453125,0.0,20.479721069335938,1895.4371337890625,0.0,100.88746643066406,0.2412768900394439,1.0,0.0,3.0,1.0,0.0
17907480,300.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94757080078125,0.96263325214386,0.4489111006259918,0.1600924283266067,300.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94757080078125,0.96263325214386,0.438494324684143,0.1685850322246551,300.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.94757080078125,0.96263325214386,0.4446693658828735,0.1245163306593895,300.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.94757080078125,0.96263325214386,0.4132135510444641,0.1685850322246551,300.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94757080078125,0.96263325214386,0.3998783230781555,0.799694836139679,291.9519348144531,284.95001220703125,294.5767822265625,293.3959045410156,294.5737609863281,300.7182006835937,291.9749755859375,1.0,0.3060228228569031,1.0,1.0,0.0,1.0,-1.7058680057525637,1.7058656215667725,2.3599206997459987e-06,1.3111506700515747,1.0,0.1500000059604644,0.0,29.535022735595703,140.0,8258.9697265625,-0.0,368.9353637695313,1.0,283.1539001464844,290.8359375,296.4052734375,297.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17996.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945984005928039,1.0,0.0,0.0,0.2480900287628173,0.5001955628395081,5.1558299851706124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.49853515625,0.0,20.47949409484864,1895.4371337890625,0.0,103.1052017211914,0.241285815834999,1.0,0.0,3.0,1.0,0.0
17907540,300.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2328796386719,0.9810253977775574,0.4844062030315399,0.1871185898780822,300.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2328796386719,0.9810253977775574,0.4731117486953735,0.1970448940992355,300.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2328796386719,0.9810253977775574,0.4796350002288818,0.1455366760492324,300.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2328796386719,0.9810253977775574,0.4457619190216064,0.1970448940992355,300.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2328796386719,0.9810253977775574,0.4290517568588257,0.9346961379051208,292.2360534667969,284.95001220703125,294.66845703125,293.4429931640625,294.6658935546875,300.61004638671875,292.253173828125,1.0,0.3557286560535431,1.0,1.0,0.0,1.0,-1.9941822290420528,1.994179010391236,3.201992512913421e-06,1.536985158920288,1.0,0.1500000059604644,0.0,38.43134689331055,160.0,8451.5390625,-0.0,582.9818725585938,1.0,283.1523742675781,291.0512084960937,296.44879150390625,297.0745849609375,293.1499938964844,293.1499938964844,283.1499938964844,17999.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956236600875854,1.0,0.0,0.0,0.2481108009815216,0.5000849366188049,5.156355342705865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.727783203125,0.0,20.47775650024414,1895.4371337890625,0.0,107.2514877319336,0.2412946224212646,1.0,0.0,3.0,1.0,0.0
17907600,300.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2328796386719,0.9810253977775574,0.4844062030315399,0.1871185898780822,300.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2328796386719,0.9810253977775574,0.4731117486953735,0.1970448940992355,300.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2328796386719,0.9810253977775574,0.4796350002288818,0.1455366760492324,300.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2328796386719,0.9810253977775574,0.4457619190216064,0.1970448940992355,300.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2328796386719,0.9810253977775574,0.4290517568588257,0.9346961379051208,292.2360534667969,284.95001220703125,294.66845703125,293.4429931640625,294.6658935546875,300.61004638671875,292.253173828125,1.0,0.3557286560535431,1.0,1.0,0.0,1.0,-1.9941822290420528,1.994179010391236,3.201992512913421e-06,1.536985158920288,1.0,0.1500000059604644,0.0,38.43134689331055,160.0,8451.5390625,-0.0,582.9818725585938,1.0,283.1523742675781,291.0512084960937,296.44879150390625,297.0745849609375,293.1499938964844,293.1499938964844,283.1499938964844,17999.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956236600875854,1.0,0.0,0.0,0.2481108009815216,0.5000849366188049,5.156355342705865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.727783203125,0.0,20.47775650024414,1895.4371337890625,0.0,107.2514877319336,0.2412946224212646,1.0,0.0,3.0,1.0,0.0
17907660,300.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4742736816406,0.9931859374046326,0.5187276005744934,0.216291606426239,300.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4742736816406,0.9931859374046326,0.5065225958824158,0.2277654707431793,300.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4742736816406,0.9931859374046326,0.5133993029594421,0.1682267934083938,300.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4742736816406,0.9931859374046326,0.4771184623241424,0.2277654707431793,300.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4742736816406,0.9931859374046326,0.4571257829666137,1.0804213285446167,292.47662353515625,284.95001220703125,294.7600402832031,293.4894104003906,294.7578125,300.5048522949219,292.4895324707031,1.0,0.4096459746360779,1.0,1.0,0.0,1.0,-2.305083751678467,2.305079698562622,4.270009867468616e-06,1.7785133123397827,1.0,0.1500000059604644,0.0,49.797508239746094,180.0,8615.501953125,-0.0,894.7544555664062,1.0,283.15142822265625,291.2445068359375,296.4981689453125,297.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973050475120544,1.0,0.0,0.0,0.2481162250041961,0.5000344514846802,5.156492566271709e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.9033203125,0.0,20.476337432861328,1895.4371337890625,0.0,111.64573669433594,0.2412955462932586,1.0,0.0,3.0,1.0,0.0
17907720,300.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4742736816406,0.9931859374046326,0.5187276005744934,0.216291606426239,300.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4742736816406,0.9931859374046326,0.5065225958824158,0.2277654707431793,300.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4742736816406,0.9931859374046326,0.5133993029594421,0.1682267934083938,300.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4742736816406,0.9931859374046326,0.4771184623241424,0.2277654707431793,300.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4742736816406,0.9931859374046326,0.4571257829666137,1.0804213285446167,292.47662353515625,284.95001220703125,294.7600402832031,293.4894104003906,294.7578125,300.5048522949219,292.4895324707031,1.0,0.4096459746360779,1.0,1.0,0.0,1.0,-2.305083751678467,2.305079698562622,4.270009867468616e-06,1.7785133123397827,1.0,0.1500000059604644,0.0,49.797508239746094,180.0,8615.501953125,-0.0,894.7544555664062,1.0,283.15142822265625,291.2445068359375,296.4981689453125,297.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973050475120544,1.0,0.0,0.0,0.2481162250041961,0.5000344514846802,5.156492566271709e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.9033203125,0.0,20.476337432861328,1895.4371337890625,0.0,111.64573669433594,0.2412955462932586,1.0,0.0,3.0,1.0,0.0
17907780,300.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6793518066406,0.9990000128746032,0.5519082546234131,0.2468121498823166,300.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6793518066406,0.9990000128746032,0.5387759208679199,0.2599050998687744,300.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6793518066406,0.9990000128746032,0.5459852814674377,0.1919650137424469,300.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6793518066406,0.9990000128746032,0.5073070526123047,0.2599050998687744,300.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6793518066406,0.9990000128746032,0.4840708374977112,1.2328778505325315,292.6810913085937,284.95001220703125,294.8514709472656,293.5350952148437,294.8495483398437,300.4022216796875,292.6911315917969,1.0,0.4664457440376282,1.0,1.0,0.0,1.0,-2.6303231716156006,2.630317687988281,5.559498276852537e-06,2.030111789703369,1.0,0.1500000059604644,0.0,63.9224739074707,200.0,8757.9453125,-0.0,1326.1859130859375,1.0,283.15087890625,291.4109191894531,296.5520935058594,297.20611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007116913795471,1.0,0.0,0.0,0.2481172382831573,0.5000131726264954,5.156518323445881e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.918701171875,0.0,20.47554588317871,1895.4371337890625,0.0,117.26170349121094,0.2412949651479721,1.0,0.0,3.0,1.0,0.0
17907840,300.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6793518066406,0.9990000128746032,0.5519082546234131,0.2468121498823166,300.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6793518066406,0.9990000128746032,0.5387759208679199,0.2599050998687744,300.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6793518066406,0.9990000128746032,0.5459852814674377,0.1919650137424469,300.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6793518066406,0.9990000128746032,0.5073070526123047,0.2599050998687744,300.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6793518066406,0.9990000128746032,0.4840708374977112,1.2328778505325315,292.6810913085937,284.95001220703125,294.8514709472656,293.5350952148437,294.8495483398437,300.4022216796875,292.6911315917969,1.0,0.4664457440376282,1.0,1.0,0.0,1.0,-2.6303231716156006,2.630317687988281,5.559498276852537e-06,2.030111789703369,1.0,0.1500000059604644,0.0,63.9224739074707,200.0,8757.9453125,-0.0,1326.1859130859375,1.0,283.15087890625,291.4109191894531,296.5520935058594,297.20611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007116913795471,1.0,0.0,0.0,0.2481172382831573,0.5000131726264954,5.156518323445881e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.918701171875,0.0,20.47554588317871,1895.4371337890625,0.0,117.26170349121094,0.2412949651479721,1.0,0.0,3.0,1.0,0.0
17907900,300.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705993652344,0.9990000128746032,0.5680851340293884,0.2620203793048858,300.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705993652344,0.9990000128746032,0.5544835925102234,0.2759200930595398,300.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705993652344,0.9990000128746032,0.5618395209312439,0.2037936300039291,300.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705993652344,0.9990000128746032,0.521979570388794,0.2759200930595398,299.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705993652344,0.9990000128746032,0.4971137046813965,1.308846116065979,292.7721252441406,284.95001220703125,294.89715576171875,293.55767822265625,294.89532470703125,300.35211181640625,292.7811889648437,1.0,0.4955139458179474,1.0,1.0,0.0,1.0,-2.796211004257202,2.796204805374145,6.2834292293700855e-06,2.1584088802337646,1.0,0.1500000059604644,0.0,72.06269836425781,200.0,8825.990234375,-0.0,1590.8155517578125,1.0,283.15069580078125,291.4857482910156,296.5782775878906,297.2391052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030212521553039,1.0,0.0,0.0,0.2481172531843185,0.5000081658363342,5.156518323445881e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.07373046875,0.0,20.475326538085938,1895.4371337890625,0.0,121.01570129394533,0.241294652223587,1.0,0.0,3.0,1.0,0.0
17907960,300.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8617553710937,0.9990000128746032,0.5840593576431274,0.2777447998523712,300.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8617553710937,0.9990000128746032,0.5699782967567444,0.2924786210060119,300.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8617553710937,0.9990000128746032,0.5774699449539185,0.2160237282514572,300.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8617553710937,0.9990000128746032,0.5364387035369873,0.2924786210060119,299.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8617553710937,0.9990000128746032,0.5099341869354248,1.38739275932312,292.8632202148437,284.95001220703125,294.9427795410156,293.5800476074219,294.9410400390625,300.30291748046875,292.87188720703125,1.0,0.5247443318367004,1.0,1.0,0.0,1.0,-2.9619719982147217,2.9619648456573486,7.050939530017786e-06,2.286560535430908,1.0,0.1500000059604644,0.0,80.89643096923828,220.0,8913.498046875,-0.0,1893.039306640625,1.0,283.1505432128906,291.5611267089844,296.6031494140625,297.2708740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3054918348789215,1.0,0.0,0.0,0.2481171935796737,0.5000050067901611,5.1565169911782505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.672119140625,0.0,20.475173950195312,1895.4371337890625,0.0,125.005615234375,0.2412943989038467,1.0,0.0,3.0,1.0,0.0
17908020,300.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.9990000128746032,0.6154707074165344,0.3088573813438415,300.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.9990000128746032,0.6003778576850891,0.3252416849136352,300.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.9990000128746032,0.6081088781356812,0.2402223944664001,300.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.9990000128746032,0.5647691488265991,0.3252416849136352,299.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.9990000128746032,0.5349565148353577,1.5428065061569214,293.03192138671875,284.95001220703125,295.03387451171875,293.6242370605469,295.0323486328125,300.20849609375,293.03912353515625,1.0,0.5833105444908142,1.0,1.0,0.0,1.0,-3.2947981357574463,3.2947893142700195,8.725627594685648e-06,2.543917417526245,1.0,0.1500000059604644,0.0,100.1119384765625,240.0,9061.181640625,-0.0,2606.991455078125,1.0,283.1503295898437,291.71612548828125,296.649169921875,297.3309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3105612397193908,1.0,0.0,0.0,0.2481170147657394,0.5000017881393433,5.156512550286152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.231201171875,0.0,20.475004196166992,1895.4371337890625,0.0,133.11663818359375,0.2412940561771392,1.0,0.0,3.0,1.0,0.0
17908080,300.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.9990000128746032,0.6154707074165344,0.3088573813438415,300.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.9990000128746032,0.6003778576850891,0.3252416849136352,300.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.9990000128746032,0.6081088781356812,0.2402223944664001,300.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.9990000128746032,0.5647691488265991,0.3252416849136352,299.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.9990000128746032,0.5349565148353577,1.5428065061569214,293.03192138671875,284.95001220703125,295.03387451171875,293.6242370605469,295.0323486328125,300.20849609375,293.03912353515625,1.0,0.5833105444908142,1.0,1.0,0.0,1.0,-3.2947981357574463,3.2947893142700195,8.725627594685648e-06,2.543917417526245,1.0,0.1500000059604644,0.0,100.1119384765625,240.0,9061.181640625,-0.0,2606.991455078125,1.0,283.1503295898437,291.71612548828125,296.649169921875,297.3309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3105612397193908,1.0,0.0,0.0,0.2481170147657394,0.5000017881393433,5.156512550286152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.231201171875,0.0,20.475004196166992,1895.4371337890625,0.0,133.11663818359375,0.2412940561771392,1.0,0.0,3.0,1.0,0.0
17908140,300.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1814880371094,0.9990000128746032,0.6463274955749512,0.3399079144001007,300.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1814880371094,0.9990000128746032,0.6301496624946594,0.3579394221305847,300.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1814880371094,0.9990000128746032,0.6380830407142639,0.2643728256225586,299.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1814880371094,0.9990000128746032,0.5924773812294006,0.3579394221305847,299.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1814880371094,0.9990000128746032,0.5593211054801941,1.6979104280471802,293.18243408203125,284.95001220703125,295.1247863769531,293.6675720214844,295.1233825683594,300.11932373046875,293.1884765625,1.0,0.6413010954856873,1.0,1.0,0.0,1.0,-3.624275922775269,3.624265432357788,1.0559026122791693e-05,2.798673391342163,1.0,0.1500000059604644,0.0,121.20155334472656,260.0,9192.27734375,-0.0,3475.1416015625,1.0,283.15020751953125,291.8607788085937,296.6916198730469,297.3865661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153978586196899,1.0,0.0,0.0,0.2481168806552887,0.500000536441803,5.156509441661683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.000244140625,0.0,20.474929809570312,1895.4371337890625,0.0,140.77174377441406,0.2412938773632049,1.0,0.0,3.0,1.0,0.0
17908200,300.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1814880371094,0.9990000128746032,0.6463274955749512,0.3399079144001007,300.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1814880371094,0.9990000128746032,0.6301496624946594,0.3579394221305847,300.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1814880371094,0.9990000128746032,0.6380830407142639,0.2643728256225586,299.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1814880371094,0.9990000128746032,0.5924773812294006,0.3579394221305847,299.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1814880371094,0.9990000128746032,0.5593211054801941,1.6979104280471802,293.18243408203125,284.95001220703125,295.1247863769531,293.6675720214844,295.1233825683594,300.11932373046875,293.1884765625,1.0,0.6413010954856873,1.0,1.0,0.0,1.0,-3.624275922775269,3.624265432357788,1.0559026122791693e-05,2.798673391342163,1.0,0.1500000059604644,0.0,121.20155334472656,260.0,9192.27734375,-0.0,3475.1416015625,1.0,283.15020751953125,291.8607788085937,296.6916198730469,297.3865661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153978586196899,1.0,0.0,0.0,0.2481168806552887,0.500000536441803,5.156509441661683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.000244140625,0.0,20.474929809570312,1895.4371337890625,0.0,140.77174377441406,0.2412938773632049,1.0,0.0,3.0,1.0,0.0
17908260,300.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162536621094,0.9990000128746032,0.6767221093177795,0.3701015412807464,300.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162536621094,0.9990000128746032,0.6593676805496216,0.3897347450256347,300.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162536621094,0.9990000128746032,0.6674706935882568,0.2878567576408386,299.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162536621094,0.9990000128746032,0.6196391582489014,0.3897347450256347,299.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162536621094,0.9990000128746032,0.5831076502799988,1.8487337827682493,293.3170166015625,284.95001220703125,295.2154846191406,293.7100524902344,295.2142028808594,300.0360107421875,293.3221740722656,1.0,0.6980233192443848,1.0,1.0,0.0,1.0,-3.946959257125856,3.946946620941162,1.2524260455393232e-05,3.048278570175171,1.0,0.1500000059604644,0.0,143.77113342285156,280.0,9311.875,-0.0,4492.1494140625,1.0,283.1501159667969,291.9910888671875,296.7313232421875,297.43798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196580111980438,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.735107421875,0.0,20.474899291992188,1895.4371337890625,0.0,147.4578857421875,0.241293802857399,1.0,0.0,3.0,1.0,0.0
17908320,300.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162536621094,0.9990000128746032,0.6767221093177795,0.3701015412807464,300.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162536621094,0.9990000128746032,0.6593676805496216,0.3897347450256347,300.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162536621094,0.9990000128746032,0.6674706935882568,0.2878567576408386,299.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162536621094,0.9990000128746032,0.6196391582489014,0.3897347450256347,299.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162536621094,0.9990000128746032,0.5831076502799988,1.8487337827682493,293.3170166015625,284.95001220703125,295.2154846191406,293.7100524902344,295.2142028808594,300.0360107421875,293.3221740722656,1.0,0.6980233192443848,1.0,1.0,0.0,1.0,-3.946959257125856,3.946946620941162,1.2524260455393232e-05,3.048278570175171,1.0,0.1500000059604644,0.0,143.77113342285156,280.0,9311.875,-0.0,4492.1494140625,1.0,283.1501159667969,291.9910888671875,296.7313232421875,297.43798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196580111980438,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.735107421875,0.0,20.474899291992188,1895.4371337890625,0.0,147.4578857421875,0.241293802857399,1.0,0.0,3.0,1.0,0.0
17908380,300.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4386901855469,0.9990000128746032,0.7067462205886841,0.3993112444877624,299.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4386901855469,0.9990000128746032,0.6881090998649597,0.4204939603805542,299.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4386901855469,0.9990000128746032,0.6963538527488708,0.3105754256248474,299.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4386901855469,0.9990000128746032,0.6463313102722168,0.4204939603805542,299.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4386901855469,0.9990000128746032,0.6063979864120483,1.9946423768997192,293.4393615722656,284.95001220703125,295.305908203125,293.75164794921875,295.30474853515625,299.9589233398437,293.4439697265625,1.0,0.7528980374336243,1.0,1.0,0.0,1.0,-4.259222507476807,4.259207725524902,1.4585794815502595e-05,3.289876699447632,1.0,0.1500000059604644,0.0,167.45074462890625,300.0,9424.2431640625,-0.0,5649.89404296875,1.0,283.15008544921875,292.1094055175781,296.7697448730469,297.4866943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232521116733551,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.554443359375,0.0,20.47488784790039,1895.4371337890625,0.0,153.06455993652344,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
17908440,300.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4386901855469,0.9990000128746032,0.7067462205886841,0.3993112444877624,299.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4386901855469,0.9990000128746032,0.6881090998649597,0.4204939603805542,299.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4386901855469,0.9990000128746032,0.6963538527488708,0.3105754256248474,299.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4386901855469,0.9990000128746032,0.6463313102722168,0.4204939603805542,299.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4386901855469,0.9990000128746032,0.6063979864120483,1.9946423768997192,293.4393615722656,284.95001220703125,295.305908203125,293.75164794921875,295.30474853515625,299.9589233398437,293.4439697265625,1.0,0.7528980374336243,1.0,1.0,0.0,1.0,-4.259222507476807,4.259207725524902,1.4585794815502595e-05,3.289876699447632,1.0,0.1500000059604644,0.0,167.45074462890625,300.0,9424.2431640625,-0.0,5649.89404296875,1.0,283.15008544921875,292.1094055175781,296.7697448730469,297.4866943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232521116733551,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.554443359375,0.0,20.47488784790039,1895.4371337890625,0.0,153.06455993652344,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
17908500,300.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5093688964844,0.9990000128746032,0.7217008471488953,0.4134524762630462,299.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5093688964844,0.9990000128746032,0.7023625373840332,0.4353853762149811,299.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5093688964844,0.9990000128746032,0.7106742262840271,0.3215741515159607,299.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5093688964844,0.9990000128746032,0.6595629453659058,0.4353853762149811,299.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5093688964844,0.9990000128746032,0.6179209351539612,2.065280675888061,293.5101013183594,284.95001220703125,295.3510437011719,293.7720642089844,295.34991455078125,299.9232482910156,293.5150756835937,1.0,0.7794963121414185,1.0,1.0,0.0,1.0,-4.410600185394287,4.410584449768066,1.5641902791685425e-05,3.407062768936157,1.0,0.1500000059604644,0.0,179.58102416992188,300.0,9500.7919921875,0.0,6276.60009765625,1.0,283.1500549316406,292.1667785644531,296.7888488769531,297.5106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248434364795685,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.41552734375,0.0,20.47488594055176,1895.4371337890625,0.0,155.5385284423828,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17908560,299.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772399902344,0.9990000128746032,0.7366587519645691,0.427276074886322,299.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772399902344,0.9990000128746032,0.7165758609771729,0.4499422907829284,299.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772399902344,0.9990000128746032,0.7249539494514465,0.3323258459568023,299.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772399902344,0.9990000128746032,0.6727569103240967,0.4499422907829284,299.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772399902344,0.9990000128746032,0.6294031739234924,2.1343324184417725,293.57794189453125,284.95001220703125,295.3961181640625,293.7922668457031,295.39501953125,299.8896179199219,293.5826416015625,1.0,0.8055095076560974,1.0,1.0,0.0,1.0,-4.558682441711426,4.5586652755737305,1.6710631825844757e-05,3.521669864654541,1.0,0.1500000059604644,0.0,191.8538513183593,320.0,9563.626953125,0.0,6933.080078125,1.0,283.1500549316406,292.22613525390625,296.8081359863281,297.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263669908046722,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.18603515625,0.0,20.47488594055176,1895.4371337890625,0.0,157.90292358398438,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17908620,299.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6706848144531,0.9990000128746032,0.7581987977027893,0.4464495480060577,299.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6706848144531,0.9990000128746032,0.7369723320007324,0.4701328873634338,299.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6706848144531,0.9990000128746032,0.745442271232605,0.347238540649414,299.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6706848144531,0.9990000128746032,0.6916901469230652,0.4701328873634338,299.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6706848144531,0.9990000128746032,0.6458679437637329,2.23010802268982,293.6713256835937,284.95001220703125,295.4608764648437,293.8209228515625,295.4598083496094,299.8447265625,293.6756591796875,1.0,0.841844379901886,1.0,1.0,0.0,1.0,-4.765690803527832,4.765672206878662,1.826395600801333e-05,3.6819169521331774,1.0,0.1500000059604644,0.0,209.6547088623047,320.0,9647.6923828125,0.0,7922.9833984375,1.0,283.1500244140625,292.3116455078125,296.8362121582031,297.5697937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285343050956726,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.7158203125,0.0,20.474884033203125,1895.4371337890625,0.0,161.26010131835938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17908680,299.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.705810546875,0.9990000128746032,0.7665756940841675,0.4538575708866119,299.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.705810546875,0.9990000128746032,0.744886040687561,0.4779338836669922,299.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.705810546875,0.9990000128746032,0.753390371799469,0.3530003428459167,299.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.705810546875,0.9990000128746032,0.6990360617637634,0.4779338836669922,299.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.705810546875,0.9990000128746032,0.6522531509399414,2.267112493515014,293.7064514160156,284.95001220703125,295.48602294921875,293.8319396972656,295.4849853515625,299.8282165527344,293.71063232421875,1.0,0.8556473851203918,1.0,1.0,0.0,1.0,-4.844159126281738,4.84414005279541,1.8870816347771324e-05,3.742665052413941,1.0,0.1500000059604644,0.0,216.6473846435547,340.0,9679.1611328125,0.0,8324.6376953125,1.0,283.1500244140625,292.3443298339844,296.8471374511719,297.5834655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293817043304443,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.4482421875,0.0,20.474884033203125,1895.4371337890625,0.0,162.57093811035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
