time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908740,299.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8258056640625,0.9990000128746032,0.796505868434906,0.4793838858604431,299.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8258056640625,0.9990000128746032,0.7730767130851746,0.5048143267631531,299.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8258056640625,0.9990000128746032,0.7816973328590393,0.3728541433811188,299.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8258056640625,0.9990000128746032,0.7252039313316345,0.5048143267631531,299.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8258056640625,0.9990000128746032,0.6749874949455261,2.3946218490600586,293.82635498046875,284.95001220703125,295.5755920410156,293.8705749511719,295.5746459960937,299.7732238769531,293.8301086425781,1.0,0.9034413695335388,1.0,1.0,0.0,1.0,-5.116023063659668,5.116002082824707,2.105005296471063e-05,3.95313024520874,1.0,0.1500000059604644,0.0,241.723861694336,360.0,9786.857421875,0.0,9818.7509765625,1.0,283.1500244140625,292.4571228027344,296.8858337402344,297.6318054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324297964572906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.443359375,0.0,20.474884033203125,1895.4371337890625,0.0,167.27926635742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17908800,299.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8258056640625,0.9990000128746032,0.796505868434906,0.4793838858604431,299.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8258056640625,0.9990000128746032,0.7730767130851746,0.5048143267631531,299.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8258056640625,0.9990000128746032,0.7816973328590393,0.3728541433811188,299.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8258056640625,0.9990000128746032,0.7252039313316345,0.5048143267631531,299.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8258056640625,0.9990000128746032,0.6749874949455261,2.3946218490600586,293.82635498046875,284.95001220703125,295.5755920410156,293.8705749511719,295.5746459960937,299.7732238769531,293.8301086425781,1.0,0.9034413695335388,1.0,1.0,0.0,1.0,-5.116023063659668,5.116002082824707,2.105005296471063e-05,3.95313024520874,1.0,0.1500000059604644,0.0,241.723861694336,360.0,9786.857421875,0.0,9818.7509765625,1.0,283.1500244140625,292.4571228027344,296.8858337402344,297.6318054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324297964572906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.443359375,0.0,20.474884033203125,1895.4371337890625,0.0,167.27926635742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17908860,299.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9378662109375,0.9990000128746032,0.8264705538749695,0.5032539367675781,299.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9378662109375,0.9990000128746032,0.8011562824249268,0.5299506187438965,299.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9378662109375,0.9990000128746032,0.8098848462104797,0.3914197385311126,299.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9378662109375,0.9990000128746032,0.7512679696083069,0.5299506187438965,299.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9378662109375,0.9990000128746032,0.6976504325866699,2.51385760307312,293.9383544921875,284.95001220703125,295.66485595703125,293.9081726074219,295.6639404296875,299.7174987792969,293.9417724609375,1.0,0.948691427707672,1.0,1.0,0.0,1.0,-5.373713493347168,5.373690128326416,2.322593172721099e-05,4.152707099914551,1.0,0.1500000059604644,0.0,266.67462158203125,380.0,9888.9580078125,0.0,11384.3408203125,1.0,283.1500244140625,292.56298828125,296.92315673828125,297.678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354333341121673,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.51318359375,0.0,20.474884033203125,1895.4371337890625,0.0,171.91085815429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17908920,299.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9378662109375,0.9990000128746032,0.8264705538749695,0.5032539367675781,299.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9378662109375,0.9990000128746032,0.8011562824249268,0.5299506187438965,299.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9378662109375,0.9990000128746032,0.8098848462104797,0.3914197385311126,299.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9378662109375,0.9990000128746032,0.7512679696083069,0.5299506187438965,299.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9378662109375,0.9990000128746032,0.6976504325866699,2.51385760307312,293.9383544921875,284.95001220703125,295.66485595703125,293.9081726074219,295.6639404296875,299.7174987792969,293.9417724609375,1.0,0.948691427707672,1.0,1.0,0.0,1.0,-5.373713493347168,5.373690128326416,2.322593172721099e-05,4.152707099914551,1.0,0.1500000059604644,0.0,266.67462158203125,380.0,9888.9580078125,0.0,11384.3408203125,1.0,283.1500244140625,292.56298828125,296.92315673828125,297.678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354333341121673,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.51318359375,0.0,20.474884033203125,1895.4371337890625,0.0,171.91085815429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17908980,299.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0438232421875,0.9990000128746032,0.856498122215271,0.5260860323905945,299.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0438232421875,0.9990000128746032,0.8291612267494202,0.5539938807487488,299.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0438232421875,0.9990000128746032,0.8379988670349121,0.4091780185699463,299.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0438232421875,0.9990000128746032,0.7772596478462219,0.5539938807487488,299.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0438232421875,0.9990000128746032,0.7203304767608643,2.62790846824646,294.0442810058594,284.95001220703125,295.7537841796875,293.9446716308594,295.7529296875,299.6631774902344,294.04736328125,1.0,0.9916341304779052,1.0,1.0,0.0,1.0,-5.6169281005859375,5.616902828216553,2.5378209102200344e-05,4.341182708740234,1.0,0.1500000059604644,0.0,291.45684814453125,400.0,9986.390625,0.0,13017.3046875,1.0,283.1499938964844,292.66357421875,296.9591064453125,297.72332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383192420005798,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.349853515625,0.0,20.474884033203125,1895.4371337890625,0.0,176.3566131591797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909040,299.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0438232421875,0.9990000128746032,0.856498122215271,0.5260860323905945,299.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0438232421875,0.9990000128746032,0.8291612267494202,0.5539938807487488,299.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0438232421875,0.9990000128746032,0.8379988670349121,0.4091780185699463,299.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0438232421875,0.9990000128746032,0.7772596478462219,0.5539938807487488,299.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0438232421875,0.9990000128746032,0.7203304767608643,2.62790846824646,294.0442810058594,284.95001220703125,295.7537841796875,293.9446716308594,295.7529296875,299.6631774902344,294.04736328125,1.0,0.9916341304779052,1.0,1.0,0.0,1.0,-5.6169281005859375,5.616902828216553,2.5378209102200344e-05,4.341182708740234,1.0,0.1500000059604644,0.0,291.45684814453125,400.0,9986.390625,0.0,13017.3046875,1.0,283.1499938964844,292.66357421875,296.9591064453125,297.72332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383192420005798,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.349853515625,0.0,20.474884033203125,1895.4371337890625,0.0,176.3566131591797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909100,299.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0927429199219,0.9990000128746032,0.8714320063591003,0.5317919254302979,299.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0927429199219,0.9990000128746032,0.8429784178733826,0.5600025057792664,299.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0927429199219,0.9990000128746032,0.8518886566162109,0.4136159420013428,299.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0927429199219,0.9990000128746032,0.7900674343109131,0.5600025057792664,299.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0927429199219,0.9990000128746032,0.7314996719360352,2.6564106941223145,294.09307861328125,284.95001220703125,295.798095703125,293.9624938964844,295.7972412109375,299.6392822265625,294.0947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.678202152252197,5.678176403045654,2.5959334379876964e-05,4.3940606117248535,1.0,0.1500000059604644,0.0,298.3869323730469,400.0,10023.814453125,0.0,13456.2001953125,1.0,283.1499938964844,292.71160888671875,296.9765319824219,297.7450256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396991491317749,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.263671875,0.0,20.474884033203125,1895.4371337890625,0.0,178.48165893554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909160,299.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.12554931640625,0.9990000128746032,0.8867006897926331,0.531923770904541,299.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.12554931640625,0.9990000128746032,0.8569197654724121,0.5601413249969482,299.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.12554931640625,0.9990000128746032,0.8659610152244568,0.4137184619903564,299.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.12554931640625,0.9990000128746032,0.8029868006706238,0.5601413249969482,299.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.12554931640625,0.9990000128746032,0.7427706122398376,2.657069206237793,294.12579345703125,284.95001220703125,295.84234619140625,293.98004150390625,295.84149169921875,299.62225341796875,294.12713623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597329330455977e-05,4.395424842834473,1.0,0.1500000059604644,0.0,298.5619812011719,410.0,10046.76953125,0.0,13466.4794921875,1.0,283.1499938964844,292.7541198730469,296.9935302734375,297.7660217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341021180152893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.62646484375,0.0,20.474884033203125,1895.4371337890625,0.0,180.5176239013672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909220,299.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1863098144531,0.9990000128746032,0.918675661087036,0.5319214463233948,299.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1863098144531,0.9990000128746032,0.8859370946884155,0.5601388812065125,299.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1863098144531,0.9990000128746032,0.8953033089637756,0.4137166738510132,299.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1863098144531,0.9990000128746032,0.8299431800842285,0.5601388812065125,299.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1863098144531,0.9990000128746032,0.7664534449577332,2.657057762145996,294.1865539550781,284.95001220703125,295.93048095703125,294.01422119140625,295.9296569824219,299.6041259765625,294.1878356933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679560661315918,5.679534912109375,2.597287857497577e-05,4.395364761352539,1.0,0.1500000059604644,0.0,298.555419921875,410.0,10106.5576171875,0.0,13466.2578125,1.0,283.1499938964844,292.8234558105469,297.0258483886719,297.8051147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433507978916168,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.9208984375,0.0,20.474884033203125,1895.4371337890625,0.0,184.1060028076172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909280,299.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1863098144531,0.9990000128746032,0.918675661087036,0.5319214463233948,299.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1863098144531,0.9990000128746032,0.8859370946884155,0.5601388812065125,299.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1863098144531,0.9990000128746032,0.8953033089637756,0.4137166738510132,299.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1863098144531,0.9990000128746032,0.8299431800842285,0.5601388812065125,299.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1863098144531,0.9990000128746032,0.7664534449577332,2.657057762145996,294.1865539550781,284.95001220703125,295.93048095703125,294.01422119140625,295.9296569824219,299.6041259765625,294.1878356933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679560661315918,5.679534912109375,2.597287857497577e-05,4.395364761352539,1.0,0.1500000059604644,0.0,298.555419921875,410.0,10106.5576171875,0.0,13466.2578125,1.0,283.1499938964844,292.8234558105469,297.0258483886719,297.8051147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433507978916168,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.9208984375,0.0,20.474884033203125,1895.4371337890625,0.0,184.1060028076172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909340,299.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9990000128746032,0.951881229877472,0.5319221019744873,299.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9990000128746032,0.9159913659095764,0.5601395964622498,299.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9990000128746032,0.9256886839866638,0.4137171804904938,299.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9990000128746032,0.8579310178756714,0.5601395964622498,299.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9990000128746032,0.7912363409996033,2.6570611000061035,294.2471923828125,284.95001220703125,296.01824951171875,294.04718017578125,296.01739501953125,299.59912109375,294.24853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.679542064666748,2.5972847652155903e-05,4.395349025726318,1.0,0.1500000059604644,0.0,298.5540466308594,410.0,10171.41015625,0.0,13466.287109375,1.0,283.1499938964844,292.88592529296875,297.0565795898437,297.84149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451672196388244,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.533935546875,0.0,20.474884033203125,1895.4371337890625,0.0,186.9054718017578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909400,299.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9990000128746032,0.951881229877472,0.5319221019744873,299.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9990000128746032,0.9159913659095764,0.5601395964622498,299.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9990000128746032,0.9256886839866638,0.4137171804904938,299.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9990000128746032,0.8579310178756714,0.5601395964622498,299.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2469177246094,0.9990000128746032,0.7912363409996033,2.6570611000061035,294.2471923828125,284.95001220703125,296.01824951171875,294.04718017578125,296.01739501953125,299.59912109375,294.24853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.679542064666748,2.5972847652155903e-05,4.395349025726318,1.0,0.1500000059604644,0.0,298.5540466308594,410.0,10171.41015625,0.0,13466.287109375,1.0,283.1499938964844,292.88592529296875,297.0565795898437,297.84149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451672196388244,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.533935546875,0.0,20.474884033203125,1895.4371337890625,0.0,186.9054718017578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909460,299.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3229675292969,0.9990000128746032,0.9858539700508118,0.531922459602356,299.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3229675292969,0.9990000128746032,0.946664571762085,0.5601399540901184,299.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3229675292969,0.9990000128746032,0.9566917419433594,0.4137174785137176,299.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3229675292969,0.9990000128746032,0.8865385055541992,0.5601399540901184,299.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3229675292969,0.9990000128746032,0.8166959881782532,2.657062768936157,294.3232727050781,284.95001220703125,296.10552978515625,294.07891845703125,296.1047058105469,299.6011962890625,294.32489013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545402526856,2.597278762550559e-05,4.395330429077148,1.0,0.1500000059604644,0.0,298.5523681640625,410.0,10247.3955078125,0.0,13466.2939453125,1.0,283.1499938964844,292.9490966796875,297.08697509765625,297.8772888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467407524585724,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.55615234375,0.0,20.474884033203125,1895.4371337890625,0.0,189.332275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909520,299.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3229675292969,0.9990000128746032,0.9858539700508118,0.531922459602356,299.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3229675292969,0.9990000128746032,0.946664571762085,0.5601399540901184,299.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3229675292969,0.9990000128746032,0.9566917419433594,0.4137174785137176,299.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3229675292969,0.9990000128746032,0.8865385055541992,0.5601399540901184,299.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3229675292969,0.9990000128746032,0.8166959881782532,2.657062768936157,294.3232727050781,284.95001220703125,296.10552978515625,294.07891845703125,296.1047058105469,299.6011962890625,294.32489013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545402526856,2.597278762550559e-05,4.395330429077148,1.0,0.1500000059604644,0.0,298.5523681640625,410.0,10247.3955078125,0.0,13466.2939453125,1.0,283.1499938964844,292.9490966796875,297.08697509765625,297.8772888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467407524585724,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.55615234375,0.0,20.474884033203125,1895.4371337890625,0.0,189.332275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909580,299.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3979187011719,0.9990000128746032,1.0,0.5319228172302246,299.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3979187011719,0.9990000128746032,0.977783203125,0.5601403117179871,299.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3979187011719,0.9990000128746032,0.9881369471549988,0.4137177467346191,299.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3979187011719,0.9990000128746032,0.9155925512313844,0.5601403117179871,299.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3979187011719,0.9990000128746032,0.842648446559906,2.65706467628479,294.3982238769531,284.95001220703125,296.1923828125,294.1093444824219,296.1915588378906,299.6077575683594,294.3998413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549217224121,2.597273123683408e-05,4.395312786102295,1.0,0.1500000059604644,0.0,298.5507507324219,410.0,10316.3271484375,0.0,13466.30078125,1.0,283.1499938964844,293.0144348144531,297.1172180175781,297.9130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482958078384399,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.48876953125,0.0,20.474884033203125,1895.4371337890625,0.0,191.7326202392578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909640,299.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3979187011719,0.9990000128746032,1.0,0.5319228172302246,299.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3979187011719,0.9990000128746032,0.977783203125,0.5601403117179871,299.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3979187011719,0.9990000128746032,0.9881369471549988,0.4137177467346191,299.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3979187011719,0.9990000128746032,0.9155925512313844,0.5601403117179871,299.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3979187011719,0.9990000128746032,0.842648446559906,2.65706467628479,294.3982238769531,284.95001220703125,296.1923828125,294.1093444824219,296.1915588378906,299.6077575683594,294.3998413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549217224121,2.597273123683408e-05,4.395312786102295,1.0,0.1500000059604644,0.0,298.5507507324219,410.0,10316.3271484375,0.0,13466.30078125,1.0,283.1499938964844,293.0144348144531,297.1172180175781,297.9130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482958078384399,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.48876953125,0.0,20.474884033203125,1895.4371337890625,0.0,191.7326202392578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909700,299.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.435302734375,0.9990000128746032,1.0,0.5319229960441589,299.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.435302734375,0.9990000128746032,0.9934613704681396,0.5601405501365662,299.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.435302734375,0.9990000128746032,1.0,0.4137178957462311,299.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.435302734375,0.9990000128746032,0.9302386045455932,0.5601405501365662,299.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.435302734375,0.9990000128746032,0.855756402015686,2.657065391540528,294.4356384277344,284.95001220703125,296.23565673828125,294.1240539550781,296.2348022460937,299.61212158203125,294.4372253417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577350616455,5.679551124572754,2.5972702133003626e-05,4.395304203033447,1.0,0.1500000059604644,0.0,298.5499572753906,410.0,10350.40234375,0.0,13466.3046875,1.0,283.1499938964844,293.0473327636719,297.1321105957031,297.93084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491087555885315,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.0341796875,0.0,20.474884033203125,1895.4371337890625,0.0,192.9883728027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909760,299.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4725952148437,0.9990000128746032,1.0,0.5319231748580933,299.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4725952148437,0.9990000128746032,1.0,0.5601407289505005,299.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4725952148437,0.9990000128746032,1.0,0.4137180149555206,299.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4725952148437,0.9990000128746032,0.9449528455734252,0.5601407289505005,299.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4725952148437,0.9990000128746032,0.8689395785331726,2.657066345214844,294.472900390625,284.95001220703125,296.2787780761719,294.1384582519531,296.2779235839844,299.6170349121094,294.4745178222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.3952956199646,1.0,0.1500000059604644,0.0,298.5491943359375,410.0,10384.3505859375,0.0,13466.3076171875,1.0,283.1499938964844,293.0802001953125,297.146728515625,297.94842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499516248703003,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5439453125,0.0,20.474884033203125,1895.4371337890625,0.0,194.2911834716797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909820,299.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.53204345703125,0.9990000128746032,1.0,0.5319234132766724,299.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.53204345703125,0.9990000128746032,1.0,0.5601409673690796,299.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.53204345703125,0.9990000128746032,1.0,0.4137182235717773,299.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.53204345703125,0.9990000128746032,0.968622386455536,0.5601409673690796,299.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.53204345703125,0.9990000128746032,0.8901717066764832,2.6570677757263184,294.5323486328125,284.95001220703125,296.3475036621094,294.1607360839844,296.3466796875,299.6257629394531,294.5339660644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.395282745361328,1.0,0.1500000059604644,0.0,298.5479736328125,410.0,10438.4482421875,0.0,13466.3134765625,1.0,283.1499938964844,293.1326599121094,297.16943359375,297.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513519465923309,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.22265625,0.0,20.474884033203125,1895.4371337890625,0.0,196.45751953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909880,299.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.546875,0.9990000128746032,1.0,0.5319234728813171,299.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.546875,0.9990000128746032,1.0,0.5601410865783691,299.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.546875,0.9990000128746032,1.0,0.4137182831764221,299.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.546875,0.9990000128746032,0.9745608568191528,0.5601410865783691,299.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.546875,0.9990000128746032,0.8955027461051941,2.657068014144897,294.54718017578125,284.95001220703125,296.3646545410156,294.1661682128906,296.36383056640625,299.6280822753906,294.5487670898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.5972622097469863e-05,4.395279407501221,1.0,0.1500000059604644,0.0,298.5476989746094,410.0,10451.9296875,0.0,13466.314453125,1.0,283.1499938964844,293.1457214355469,297.1749572753906,297.9825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517094254493713,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.36279296875,0.0,20.474884033203125,1895.4371337890625,0.0,197.010986328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17909940,299.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.62066650390625,0.9990000128746032,1.0,0.5319238305091858,299.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.62066650390625,0.9990000128746032,1.0,0.560141384601593,299.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.62066650390625,0.9990000128746032,1.0,0.4137185215950012,299.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.62066650390625,0.9990000128746032,1.0,0.560141384601593,299.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.62066650390625,0.9990000128746032,0.9223024845123292,2.657069683074951,294.6209716796875,284.95001220703125,296.45001220703125,294.1924743652344,296.4491882324219,299.640380859375,294.62255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.679559707641602,2.597257298475597e-05,4.395263671875,1.0,0.1500000059604644,0.0,298.5462646484375,410.0,10519.1044921875,0.0,13466.3212890625,1.0,283.1499938964844,293.2108459472656,297.2014465332031,298.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535095751285553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.857421875,0.0,20.474884033203125,1895.4371337890625,0.0,199.8008728027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910000,299.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.62066650390625,0.9990000128746032,1.0,0.5319238305091858,299.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.62066650390625,0.9990000128746032,1.0,0.560141384601593,299.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.62066650390625,0.9990000128746032,1.0,0.4137185215950012,299.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.62066650390625,0.9990000128746032,1.0,0.560141384601593,299.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.62066650390625,0.9990000128746032,0.9223024845123292,2.657069683074951,294.6209716796875,284.95001220703125,296.45001220703125,294.1924743652344,296.4491882324219,299.640380859375,294.62255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.679559707641602,2.597257298475597e-05,4.395263671875,1.0,0.1500000059604644,0.0,298.5462646484375,410.0,10519.1044921875,0.0,13466.3212890625,1.0,283.1499938964844,293.2108459472656,297.2014465332031,298.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535095751285553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.857421875,0.0,20.474884033203125,1895.4371337890625,0.0,199.8008728027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910060,299.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6941833496094,0.9990000128746032,1.0,0.5319241285324097,299.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6941833496094,0.9990000128746032,1.0,0.5601417422294617,299.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6941833496094,0.9990000128746032,1.0,0.4137187600135803,299.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6941833496094,0.9990000128746032,1.0,0.5601417422294617,299.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6941833496094,0.9990000128746032,0.9492843151092528,2.657071113586426,294.69451904296875,284.95001220703125,296.5350952148437,294.2166748046875,296.5342712402344,299.6537475585937,294.6960754394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679563045501709,2.5972523872042075e-05,4.3952484130859375,1.0,0.1500000059604644,0.0,298.5448608398437,410.0,10586.1318359375,0.0,13466.3271484375,1.0,283.1499938964844,293.275634765625,297.2261962890625,298.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554068505764007,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.046875,0.0,20.474884033203125,1895.4371337890625,0.0,202.7470092773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910120,299.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6941833496094,0.9990000128746032,1.0,0.5319241285324097,299.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6941833496094,0.9990000128746032,1.0,0.5601417422294617,299.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6941833496094,0.9990000128746032,1.0,0.4137187600135803,299.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6941833496094,0.9990000128746032,1.0,0.5601417422294617,299.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6941833496094,0.9990000128746032,0.9492843151092528,2.657071113586426,294.69451904296875,284.95001220703125,296.5350952148437,294.2166748046875,296.5342712402344,299.6537475585937,294.6960754394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679563045501709,2.5972523872042075e-05,4.3952484130859375,1.0,0.1500000059604644,0.0,298.5448608398437,410.0,10586.1318359375,0.0,13466.3271484375,1.0,283.1499938964844,293.275634765625,297.2261962890625,298.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554068505764007,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.046875,0.0,20.474884033203125,1895.4371337890625,0.0,202.7470092773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910180,299.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7677001953125,0.9990000128746032,1.0,0.5319244265556335,299.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7677001953125,0.9990000128746032,1.0,0.5601420402526855,299.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7677001953125,0.9990000128746032,1.0,0.4137189984321594,299.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7677001953125,0.9990000128746032,1.0,0.5601420402526855,299.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7677001953125,0.9990000128746032,0.9764625430107116,2.6570727825164795,294.7680053710937,284.95001220703125,296.6202087402344,294.23809814453125,296.619384765625,299.6683654785156,294.76959228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679566383361816,2.597247475932818e-05,4.395233154296875,1.0,0.1500000059604644,0.0,298.54345703125,410.0,10653.25390625,0.0,13466.333984375,1.0,283.1499938964844,293.34033203125,297.2481689453125,298.0738830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574281632900238,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.89501953125,0.0,20.474884033203125,1895.4371337890625,0.0,205.8932037353516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910240,299.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7677001953125,0.9990000128746032,1.0,0.5319244265556335,299.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7677001953125,0.9990000128746032,1.0,0.5601420402526855,299.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7677001953125,0.9990000128746032,1.0,0.4137189984321594,299.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7677001953125,0.9990000128746032,1.0,0.5601420402526855,299.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7677001953125,0.9990000128746032,0.9764625430107116,2.6570727825164795,294.7680053710937,284.95001220703125,296.6202087402344,294.23809814453125,296.619384765625,299.6683654785156,294.76959228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679566383361816,2.597247475932818e-05,4.395233154296875,1.0,0.1500000059604644,0.0,298.54345703125,410.0,10653.25390625,0.0,13466.333984375,1.0,283.1499938964844,293.34033203125,297.2481689453125,298.0738830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574281632900238,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.89501953125,0.0,20.474884033203125,1895.4371337890625,0.0,205.8932037353516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910300,299.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.804443359375,0.9990000128746032,1.0,0.5319246053695679,299.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.804443359375,0.9990000128746032,1.0,0.5601422190666199,299.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.804443359375,0.9990000128746032,1.0,0.413719117641449,299.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.804443359375,0.9990000128746032,1.0,0.5601422190666199,299.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.804443359375,0.9990000128746032,0.9901264905929564,2.657073497772217,294.80474853515625,284.95001220703125,296.6627502441406,294.247802734375,296.66192626953125,299.67596435546875,294.80633544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593563079834,5.679567813873291,2.597244929347653e-05,4.395225524902344,1.0,0.1500000059604644,0.0,298.54278564453125,410.0,10686.7958984375,0.0,13466.3369140625,1.0,283.1499938964844,293.3726501464844,297.2580261230469,298.0867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584600389003753,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.68603515625,0.0,20.474884033203125,1895.4371337890625,0.0,207.5025787353516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910360,299.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8411560058594,0.9990000128746032,1.0,0.5319247245788574,299.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8411560058594,0.9990000128746032,1.0,0.5601423978805542,299.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8411560058594,0.9990000128746032,1.0,0.4137192368507385,299.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8411560058594,0.9990000128746032,1.0,0.5601423978805542,299.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8411560058594,0.9990000128746032,1.0,2.657074213027954,294.8414611816406,284.95001220703125,296.70526123046875,294.25689697265625,296.7044372558594,299.6836853027344,294.8430480957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569244384766,2.5972425646614283e-05,4.3952178955078125,1.0,0.1500000059604644,0.0,298.5420837402344,410.0,10720.3154296875,0.0,13466.33984375,1.0,283.1499938964844,293.40496826171875,297.2671813964844,298.0990295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594968914985657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.3935546875,0.0,20.474884033203125,1895.4371337890625,0.0,209.1220703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910420,299.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144897460937,0.9990000128746032,1.0,0.5319250822067261,299.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144897460937,0.9990000128746032,1.0,0.5601426959037781,299.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144897460937,0.9990000128746032,1.0,0.4137194752693176,299.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144897460937,0.9990000128746032,1.0,0.5601426959037781,299.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144897460937,0.9990000128746032,1.0,2.657075881958008,294.914794921875,284.95001220703125,296.7901916503906,294.2731018066406,296.78936767578125,299.69940185546875,294.9163818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.395203113555908,1.0,0.1500000059604644,0.0,298.54071044921875,410.0,10787.251953125,0.0,13466.345703125,1.0,283.1499938964844,293.4695739746094,297.2836608886719,298.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616092503070831,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.5810546875,0.0,20.474884033203125,1895.4371337890625,0.0,212.429428100586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910480,299.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144897460937,0.9990000128746032,1.0,0.5319250822067261,299.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144897460937,0.9990000128746032,1.0,0.5601426959037781,299.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144897460937,0.9990000128746032,1.0,0.4137194752693176,299.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144897460937,0.9990000128746032,1.0,0.5601426959037781,299.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9144897460937,0.9990000128746032,1.0,2.657075881958008,294.914794921875,284.95001220703125,296.7901916503906,294.2731018066406,296.78936767578125,299.69940185546875,294.9163818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.395203113555908,1.0,0.1500000059604644,0.0,298.54071044921875,410.0,10787.251953125,0.0,13466.345703125,1.0,283.1499938964844,293.4695739746094,297.2836608886719,298.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616092503070831,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.5810546875,0.0,20.474884033203125,1895.4371337890625,0.0,212.429428100586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910540,299.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9877014160156,0.9990000128746032,1.0,0.53192538022995,299.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9877014160156,0.9990000128746032,1.0,0.560142993927002,299.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9877014160156,0.9990000128746032,1.0,0.4137197136878967,299.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9877014160156,0.9990000128746032,1.0,0.560142993927002,299.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9877014160156,0.9990000128746032,1.0,2.6570773124694824,294.9880065917969,284.95001220703125,296.8749084472656,294.2868957519531,296.87408447265625,299.71551513671875,294.98956298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.1500000059604644,0.0,298.5393371582031,410.0,10854.021484375,0.0,13466.3515625,1.0,283.1499938964844,293.5340270996094,297.2973327636719,298.1413879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636952638626098,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.39453125,0.0,20.474884033203125,1895.4371337890625,0.0,215.70689392089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910600,299.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9877014160156,0.9990000128746032,1.0,0.53192538022995,299.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9877014160156,0.9990000128746032,1.0,0.560142993927002,299.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9877014160156,0.9990000128746032,1.0,0.4137197136878967,299.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9877014160156,0.9990000128746032,1.0,0.560142993927002,299.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9877014160156,0.9990000128746032,1.0,2.6570773124694824,294.9880065917969,284.95001220703125,296.8749084472656,294.2868957519531,296.87408447265625,299.71551513671875,294.98956298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.1500000059604644,0.0,298.5393371582031,410.0,10854.021484375,0.0,13466.3515625,1.0,283.1499938964844,293.5340270996094,297.2973327636719,298.1413879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636952638626098,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.39453125,0.0,20.474884033203125,1895.4371337890625,0.0,215.70689392089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910660,299.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0606689453125,0.9990000128746032,1.0,0.5319256782531738,299.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0606689453125,0.9990000128746032,1.0,0.5601433515548706,299.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0606689453125,0.9990000128746032,1.0,0.4137199521064758,299.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0606689453125,0.9990000128746032,1.0,0.5601433515548706,299.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0606689453125,0.9990000128746032,1.0,2.657078742980957,295.0609741210937,284.95001220703125,296.9594116210937,294.2983093261719,296.95855712890625,299.73193359375,295.0625305175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.67957878112793,2.5972281946451403e-05,4.395173072814941,1.0,0.1500000059604644,0.0,298.5379943847656,410.0,10920.568359375,0.0,13466.3583984375,1.0,283.1499938964844,293.59832763671875,297.3085021972656,298.158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657321631908417,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.8388671875,0.0,20.474884033203125,1895.4371337890625,0.0,218.919174194336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
