time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910720,299.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0606689453125,0.9990000128746032,1.0,0.5319256782531738,299.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0606689453125,0.9990000128746032,1.0,0.5601433515548706,299.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0606689453125,0.9990000128746032,1.0,0.4137199521064758,299.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0606689453125,0.9990000128746032,1.0,0.5601433515548706,299.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0606689453125,0.9990000128746032,1.0,2.657078742980957,295.0609741210937,284.95001220703125,296.9594116210937,294.2983093261719,296.95855712890625,299.73193359375,295.0625305175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.67957878112793,2.5972281946451403e-05,4.395173072814941,1.0,0.1500000059604644,0.0,298.5379943847656,410.0,10920.568359375,0.0,13466.3583984375,1.0,283.1499938964844,293.59832763671875,297.3085021972656,298.158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657321631908417,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.8388671875,0.0,20.474884033203125,1895.4371337890625,0.0,218.919174194336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910780,299.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1192626953125,0.9990000128746032,1.0,0.5319259166717529,299.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1192626953125,0.9990000128746032,1.0,0.5601435899734497,299.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1192626953125,0.9990000128746032,1.0,0.4137201607227325,299.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1192626953125,0.9990000128746032,1.0,0.5601435899734497,299.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1192626953125,0.9990000128746032,1.0,2.6570799350738525,295.1195678710937,284.95001220703125,297.0272521972656,294.305908203125,297.02642822265625,299.7453308105469,295.12115478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679607391357422,5.679581642150879,2.597224374767393e-05,4.395161151885986,1.0,0.1500000059604644,0.0,298.5368957519531,410.0,10974.00390625,0.0,13466.36328125,1.0,283.1499938964844,293.6499938964844,297.3160400390625,298.17071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673669993877411,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.52392578125,0.0,20.474884033203125,1895.4371337890625,0.0,221.506591796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910840,299.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1333923339844,0.9990000128746032,1.0,0.5319259762763977,299.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1333923339844,0.9990000128746032,1.0,0.5601436495780945,299.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1333923339844,0.9990000128746032,1.0,0.4137201905250549,299.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1333923339844,0.9990000128746032,1.0,0.5601436495780945,299.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1333923339844,0.9990000128746032,1.0,2.6570804119110107,295.1336975097656,284.95001220703125,297.0435791015625,294.3075256347656,297.0427551269531,299.74859619140625,295.13525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972232833737507e-05,4.395158290863037,1.0,0.1500000059604644,0.0,298.5366516113281,410.0,10986.8662109375,0.0,13466.3642578125,1.0,283.1499938964844,293.6624450683594,297.3176574707031,298.1734924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677631318569183,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.9658203125,0.0,20.474884033203125,1895.4371337890625,0.0,222.13482666015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910900,300.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.16961669921875,0.9990000128746032,1.0,0.5319260954856873,299.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.16961669921875,0.9990000128746032,1.0,0.5601438283920288,299.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.16961669921875,0.9990000128746032,1.0,0.4137203097343445,299.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.16961669921875,0.9990000128746032,1.0,0.5601438283920288,299.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.16961669921875,0.9990000128746032,1.0,2.657081127166748,295.169921875,284.95001220703125,297.0855407714844,294.3113098144531,297.084716796875,299.7570495605469,295.1715087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.679583549499512,2.5972211005864665e-05,4.395151138305664,1.0,0.1500000059604644,0.0,298.5359802246094,410.0,11019.8896484375,0.0,13466.3671875,1.0,283.1499938964844,293.69439697265625,297.3214416503906,298.1801452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687752485275268,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.8896484375,0.0,20.474884033203125,1895.4371337890625,0.0,223.7423858642578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17910960,300.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2057800292969,0.9990000128746032,1.0,0.5319262742996216,299.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2057800292969,0.9990000128746032,1.0,0.5601439476013184,299.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2057800292969,0.9990000128746032,1.0,0.413720428943634,299.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2057800292969,0.9990000128746032,1.0,0.5601439476013184,299.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2057800292969,0.9990000128746032,1.0,2.6570818424224854,295.2060852050781,284.95001220703125,297.1273803710937,294.3145751953125,297.1265563964844,299.7655334472656,295.2076416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.679584980010986,2.597218735900242e-05,4.395143508911133,1.0,0.1500000059604644,0.0,298.5353088378906,410.0,11052.830078125,0.0,13466.3701171875,1.0,283.1499938964844,293.7262878417969,297.32470703125,298.1863098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697877824306488,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.72314453125,0.0,20.474884033203125,1895.4371337890625,0.0,225.3541412353516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911020,300.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2691955566406,0.9990000128746032,1.0,0.5319265127182007,299.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2691955566406,0.9990000128746032,1.0,0.5601442456245422,299.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2691955566406,0.9990000128746032,1.0,0.4137206375598907,299.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2691955566406,0.9990000128746032,1.0,0.5601442456245422,299.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2691955566406,0.9990000128746032,1.0,2.657083034515381,295.2695007324219,284.95001220703125,297.20074462890625,294.3191223144531,297.199951171875,299.7806091308594,295.27105712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679587841033936,2.5972145522246137e-05,4.395130634307861,1.0,0.1500000059604644,0.0,298.5341186523437,410.0,11110.5810546875,0.0,13466.375,1.0,283.1499938964844,293.7822265625,297.3292236328125,298.1959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715659976005554,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.8408203125,0.0,20.474884033203125,1895.4371337890625,0.0,228.1936798095703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911080,300.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.27783203125,0.9990000128746032,1.0,0.5319265723228455,299.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.27783203125,0.9990000128746032,1.0,0.560144305229187,299.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.27783203125,0.9990000128746032,1.0,0.4137206673622131,299.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.27783203125,0.9990000128746032,1.0,0.560144305229187,299.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.27783203125,0.9990000128746032,1.0,2.65708327293396,295.27813720703125,284.95001220703125,297.2107238769531,294.31964111328125,297.2099304199219,299.7826843261719,295.2796630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.5972140065277927e-05,4.395129203796387,1.0,0.1500000059604644,0.0,298.5339660644531,410.0,11118.4375,0.0,13466.3759765625,1.0,283.1499938964844,293.78985595703125,297.3297424316406,298.1971435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718104362487793,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.111328125,0.0,20.474884033203125,1895.4371337890625,0.0,228.5849456787109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911140,300.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.34942626953125,0.9990000128746032,1.0,0.5319268703460693,299.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.34942626953125,0.9990000128746032,1.0,0.5601446032524109,299.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.34942626953125,0.9990000128746032,1.0,0.4137208759784698,299.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.34942626953125,0.9990000128746032,1.0,0.5601446032524109,299.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.34942626953125,0.9990000128746032,1.0,2.6570847034454346,295.3497314453125,284.95001220703125,297.2936096191406,294.32281494140625,297.29278564453125,299.8000183105469,295.35125732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591178894043,2.5972092771553434e-05,4.395114898681641,1.0,0.1500000059604644,0.0,298.5326538085937,410.0,11183.607421875,0.0,13466.3818359375,1.0,283.1499938964844,293.8530578613281,297.3328857421875,298.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738276362419128,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.11083984375,0.0,20.474884033203125,1895.4371337890625,0.0,231.8225555419922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911200,300.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.34942626953125,0.9990000128746032,1.0,0.5319268703460693,299.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.34942626953125,0.9990000128746032,1.0,0.5601446032524109,299.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.34942626953125,0.9990000128746032,1.0,0.4137208759784698,299.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.34942626953125,0.9990000128746032,1.0,0.5601446032524109,299.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.34942626953125,0.9990000128746032,1.0,2.6570847034454346,295.3497314453125,284.95001220703125,297.2936096191406,294.32281494140625,297.29278564453125,299.8000183105469,295.35125732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591178894043,2.5972092771553434e-05,4.395114898681641,1.0,0.1500000059604644,0.0,298.5326538085937,410.0,11183.607421875,0.0,13466.3818359375,1.0,283.1499938964844,293.8530578613281,297.3328857421875,298.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738276362419128,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.11083984375,0.0,20.474884033203125,1895.4371337890625,0.0,231.8225555419922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911260,300.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205627441406,0.9990000128746032,1.0,0.5319271683692932,299.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205627441406,0.9990000128746032,1.0,0.5601449012756348,299.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205627441406,0.9990000128746032,1.0,0.4137211143970489,299.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205627441406,0.9990000128746032,1.0,0.5601449012756348,299.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205627441406,0.9990000128746032,1.0,2.657086133956909,295.4208374023437,284.95001220703125,297.3759155273437,294.32421875,297.3750915527344,299.8175354003906,295.4223937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.67959451675415,2.5972047296818342e-05,4.395100593566895,1.0,0.1500000059604644,0.0,298.5313720703125,410.0,11248.3291015625,0.0,13466.3876953125,1.0,283.1499938964844,293.91583251953125,297.3341979980469,298.212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758262097835541,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.71044921875,0.0,20.474884033203125,1895.4371337890625,0.0,235.0465087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911320,300.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205627441406,0.9990000128746032,1.0,0.5319271683692932,299.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205627441406,0.9990000128746032,1.0,0.5601449012756348,299.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205627441406,0.9990000128746032,1.0,0.4137211143970489,299.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205627441406,0.9990000128746032,1.0,0.5601449012756348,299.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205627441406,0.9990000128746032,1.0,2.657086133956909,295.4208374023437,284.95001220703125,297.3759155273437,294.32421875,297.3750915527344,299.8175354003906,295.4223937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.67959451675415,2.5972047296818342e-05,4.395100593566895,1.0,0.1500000059604644,0.0,298.5313720703125,410.0,11248.3291015625,0.0,13466.3876953125,1.0,283.1499938964844,293.91583251953125,297.3341979980469,298.212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758262097835541,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.71044921875,0.0,20.474884033203125,1895.4371337890625,0.0,235.0465087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911380,300.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4911499023437,0.9990000128746032,1.0,0.5319274067878723,299.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4911499023437,0.9990000128746032,1.0,0.5601451992988586,299.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4911499023437,0.9990000128746032,1.0,0.4137213230133056,299.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4911499023437,0.9990000128746032,1.0,0.5601451992988586,299.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4911499023437,0.9990000128746032,1.0,2.657087564468384,295.491455078125,284.95001220703125,297.45758056640625,294.323974609375,297.456787109375,299.8351745605469,295.49298095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.1500000059604644,0.0,298.5300598144531,410.0,11312.541015625,0.0,13466.3935546875,1.0,283.1499938964844,293.97821044921875,297.3338623046875,298.2181091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778035640716553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.91162109375,0.0,20.474884033203125,1895.4371337890625,0.0,238.2531280517578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911440,300.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4911499023437,0.9990000128746032,1.0,0.5319274067878723,299.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4911499023437,0.9990000128746032,1.0,0.5601451992988586,299.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4911499023437,0.9990000128746032,1.0,0.4137213230133056,299.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4911499023437,0.9990000128746032,1.0,0.5601451992988586,299.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4911499023437,0.9990000128746032,1.0,2.657087564468384,295.491455078125,284.95001220703125,297.45758056640625,294.323974609375,297.456787109375,299.8351745605469,295.49298095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.1500000059604644,0.0,298.5300598144531,410.0,11312.541015625,0.0,13466.3935546875,1.0,283.1499938964844,293.97821044921875,297.3338623046875,298.2181091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778035640716553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.91162109375,0.0,20.474884033203125,1895.4371337890625,0.0,238.2531280517578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911500,300.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5262451171875,0.9990000128746032,1.0,0.5319275856018066,299.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5262451171875,0.9990000128746032,1.0,0.5601453185081482,299.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5262451171875,0.9990000128746032,1.0,0.4137214422225952,299.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5262451171875,0.9990000128746032,1.0,0.5601453185081482,299.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5262451171875,0.9990000128746032,1.0,2.657088279724121,295.52655029296875,284.95001220703125,297.4981689453125,294.3232727050781,297.49737548828125,299.84405517578125,295.5280456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598808288574,2.597197999421041e-05,4.395079135894775,1.0,0.1500000059604644,0.0,298.5294189453125,410.0,11344.44140625,0.0,13466.396484375,1.0,283.1499938964844,294.0092163085937,297.3330993652344,298.2200927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787836730480194,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.8603515625,0.0,20.474884033203125,1895.4371337890625,0.0,239.8490447998047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911560,300.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5611572265625,0.9990000128746032,1.0,0.5319277048110962,299.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5611572265625,0.9990000128746032,1.0,0.5601454973220825,299.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5611572265625,0.9990000128746032,1.0,0.4137215614318847,299.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5611572265625,0.9990000128746032,1.0,0.5601454973220825,299.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5611572265625,0.9990000128746032,1.0,2.6570889949798584,295.5614624023437,284.95001220703125,297.53857421875,294.3222351074219,297.53778076171875,299.8529357910156,295.5629577636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962646484375,5.679600238800049,2.597195816633757e-05,4.3950724601745605,1.0,0.1500000059604644,0.0,298.52880859375,410.0,11376.1875,0.0,13466.3994140625,1.0,283.1499938964844,294.0400695800781,297.3320007324219,298.2217102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797564506530761,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.70361328125,0.0,20.474884033203125,1895.4371337890625,0.0,241.4374542236328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911620,300.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.63055419921875,0.9990000128746032,1.0,0.5319280028343201,299.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.63055419921875,0.9990000128746032,1.0,0.5601457953453064,299.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.63055419921875,0.9990000128746032,1.0,0.4137217700481415,299.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.63055419921875,0.9990000128746032,1.0,0.5601457953453064,299.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.63055419921875,0.9990000128746032,1.0,2.657090425491333,295.6308288574219,284.95001220703125,297.6188049316406,294.3191223144531,297.6180419921875,299.87078857421875,295.63232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603099822998,2.5971912691602483e-05,4.395058631896973,1.0,0.1500000059604644,0.0,298.52752685546875,410.0,11439.228515625,0.0,13466.4052734375,1.0,283.1499938964844,294.1014099121094,297.3287658691406,298.22381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816830515861511,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.0849609375,0.0,20.474884033203125,1895.4371337890625,0.0,244.5966644287109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911680,300.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.63055419921875,0.9990000128746032,1.0,0.5319280028343201,299.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.63055419921875,0.9990000128746032,1.0,0.5601457953453064,299.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.63055419921875,0.9990000128746032,1.0,0.4137217700481415,299.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.63055419921875,0.9990000128746032,1.0,0.5601457953453064,299.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.63055419921875,0.9990000128746032,1.0,2.657090425491333,295.6308288574219,284.95001220703125,297.6188049316406,294.3191223144531,297.6180419921875,299.87078857421875,295.63232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603099822998,2.5971912691602483e-05,4.395058631896973,1.0,0.1500000059604644,0.0,298.52752685546875,410.0,11439.228515625,0.0,13466.4052734375,1.0,283.1499938964844,294.1014099121094,297.3287658691406,298.22381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816830515861511,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.0849609375,0.0,20.474884033203125,1895.4371337890625,0.0,244.5966644287109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911740,300.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.69921875,0.9990000128746032,1.0,0.5319282412528992,299.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.69921875,0.9990000128746032,1.0,0.5601460933685303,299.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.69921875,0.9990000128746032,1.0,0.4137219786643982,299.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.69921875,0.9990000128746032,1.0,0.5601460933685303,299.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.69921875,0.9990000128746032,1.0,2.657091856002808,295.69952392578125,284.95001220703125,297.6982421875,294.31475830078125,297.69744873046875,299.88873291015625,295.70098876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679632186889648,5.679605960845947,2.59718690358568e-05,4.395044803619385,1.0,0.1500000059604644,0.0,298.5263061523437,410.0,11501.58984375,0.0,13466.41015625,1.0,283.1499938964844,294.16217041015625,297.3242492675781,298.2245788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835766017436981,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.03857421875,0.0,20.474884033203125,1895.4371337890625,0.0,247.71969604492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911800,300.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.69921875,0.9990000128746032,1.0,0.5319282412528992,299.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.69921875,0.9990000128746032,1.0,0.5601460933685303,299.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.69921875,0.9990000128746032,1.0,0.4137219786643982,299.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.69921875,0.9990000128746032,1.0,0.5601460933685303,299.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.69921875,0.9990000128746032,1.0,2.657091856002808,295.69952392578125,284.95001220703125,297.6982421875,294.31475830078125,297.69744873046875,299.88873291015625,295.70098876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679632186889648,5.679605960845947,2.59718690358568e-05,4.395044803619385,1.0,0.1500000059604644,0.0,298.5263061523437,410.0,11501.58984375,0.0,13466.41015625,1.0,283.1499938964844,294.16217041015625,297.3242492675781,298.2245788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835766017436981,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.03857421875,0.0,20.474884033203125,1895.4371337890625,0.0,247.71969604492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911860,300.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.76715087890625,0.9990000128746032,1.0,0.531928539276123,299.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.76715087890625,0.9990000128746032,1.0,0.5601463913917542,299.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.76715087890625,0.9990000128746032,1.0,0.4137221872806549,299.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.76715087890625,0.9990000128746032,1.0,0.5601463913917542,299.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.76715087890625,0.9990000128746032,1.0,2.6570932865142822,295.7674560546875,284.95001220703125,297.7767944335937,294.309326171875,297.7760314941406,299.9067077636719,295.7689208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.6796088218688965,2.597182719910052e-05,4.395031452178955,1.0,0.1500000059604644,0.0,298.52508544921875,410.0,11563.2578125,0.0,13466.416015625,1.0,283.1499938964844,294.2222900390625,297.31866455078125,298.2241516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854390978813171,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.57861328125,0.0,20.474884033203125,1895.4371337890625,0.0,250.8097686767578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911920,300.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.76715087890625,0.9990000128746032,1.0,0.531928539276123,299.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.76715087890625,0.9990000128746032,1.0,0.5601463913917542,299.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.76715087890625,0.9990000128746032,1.0,0.4137221872806549,299.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.76715087890625,0.9990000128746032,1.0,0.5601463913917542,299.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.76715087890625,0.9990000128746032,1.0,2.6570932865142822,295.7674560546875,284.95001220703125,297.7767944335937,294.309326171875,297.7760314941406,299.9067077636719,295.7689208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.6796088218688965,2.597182719910052e-05,4.395031452178955,1.0,0.1500000059604644,0.0,298.52508544921875,410.0,11563.2578125,0.0,13466.416015625,1.0,283.1499938964844,294.2222900390625,297.31866455078125,298.2241516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854390978813171,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.57861328125,0.0,20.474884033203125,1895.4371337890625,0.0,250.8097686767578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17911980,300.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.83428955078125,0.9990000128746032,1.0,0.5319288372993469,299.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.83428955078125,0.9990000128746032,1.0,0.5601466298103333,299.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.83428955078125,0.9990000128746032,1.0,0.4137223958969116,299.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.83428955078125,0.9990000128746032,1.0,0.5601466298103333,299.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.83428955078125,0.9990000128746032,1.0,2.6570944786071777,295.8345642089844,284.95001220703125,297.8544311523437,294.3029479980469,297.8536376953125,299.9247131347656,295.8360290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679611682891846,2.597178354335483e-05,4.395018577575684,1.0,0.1500000059604644,0.0,298.5238647460937,410.0,11624.1552734375,0.0,13466.421875,1.0,283.1499938964844,294.2817077636719,297.3121032714844,298.2226867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872647583484649,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.69091796875,0.0,20.474884033203125,1895.4371337890625,0.0,253.8570251464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912040,300.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.83428955078125,0.9990000128746032,1.0,0.5319288372993469,299.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.83428955078125,0.9990000128746032,1.0,0.5601466298103333,299.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.83428955078125,0.9990000128746032,1.0,0.4137223958969116,299.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.83428955078125,0.9990000128746032,1.0,0.5601466298103333,299.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.83428955078125,0.9990000128746032,1.0,2.6570944786071777,295.8345642089844,284.95001220703125,297.8544311523437,294.3029479980469,297.8536376953125,299.9247131347656,295.8360290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679611682891846,2.597178354335483e-05,4.395018577575684,1.0,0.1500000059604644,0.0,298.5238647460937,410.0,11624.1552734375,0.0,13466.421875,1.0,283.1499938964844,294.2817077636719,297.3121032714844,298.2226867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872647583484649,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.69091796875,0.0,20.474884033203125,1895.4371337890625,0.0,253.8570251464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912100,300.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,0.5319289565086365,299.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,0.5601468086242676,299.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,0.4137225151062011,299.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,0.5601468086242676,299.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,2.657095193862915,295.8678283691406,284.95001220703125,297.89288330078125,294.2994689941406,297.89208984375,299.9337463378906,295.8692626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638862609863,5.67961311340332,2.59717635344714e-05,4.395011901855469,1.0,0.1500000059604644,0.0,298.5232849121094,410.0,11654.3076171875,0.0,13466.423828125,1.0,283.1499938964844,294.3111572265625,297.3085327148437,298.2215881347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881630599498749,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.58837890625,0.0,20.474884033203125,1895.4371337890625,0.0,255.36325073242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912160,300.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.90057373046875,0.9990000128746032,1.0,0.531929075717926,299.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.90057373046875,0.9990000128746032,1.0,0.5601469278335571,299.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.90057373046875,0.9990000128746032,1.0,0.4137226045131683,299.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.90057373046875,0.9990000128746032,1.0,0.5601469278335571,299.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.90057373046875,0.9990000128746032,1.0,2.6570959091186523,295.9008483886719,284.95001220703125,297.9310607910156,294.2958068847656,297.9302673339844,299.9427795410156,295.9022827148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640293121338,5.679614543914795,2.597174170659855e-05,4.395005226135254,1.0,0.1500000059604644,0.0,298.5226745605469,410.0,11684.2509765625,0.0,13466.4267578125,1.0,283.1499938964844,294.34039306640625,297.30474853515625,298.22027587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389051079750061,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.3798828125,0.0,20.474884033203125,1895.4371337890625,0.0,256.8568420410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912220,300.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9633483886719,0.9990000128746032,1.0,0.5319293141365051,299.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9633483886719,0.9990000128746032,1.0,0.560147225856781,299.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9633483886719,0.9990000128746032,1.0,0.413722813129425,299.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9633483886719,0.9990000128746032,1.0,0.560147225856781,299.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9633483886719,0.9990000128746032,1.0,2.657097101211548,295.963623046875,284.95001220703125,298.00360107421875,294.288330078125,298.0028381347656,299.9601135253906,295.96502685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643154144287,5.679616928100586,2.597170350782108e-05,4.394993305206299,1.0,0.1500000059604644,0.0,298.52154541015625,410.0,11741.1416015625,0.0,13466.431640625,1.0,283.1499938964844,294.3960266113281,297.297119140625,298.2173156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390726625919342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.72509765625,0.0,20.474884033203125,1895.4371337890625,0.0,259.6876220703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912280,300.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9659423828125,0.9990000128746032,1.0,0.5319293141365051,299.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9659423828125,0.9990000128746032,1.0,0.560147225856781,299.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9659423828125,0.9990000128746032,1.0,0.413722813129425,299.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9659423828125,0.9990000128746032,1.0,0.560147225856781,299.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9659423828125,0.9990000128746032,1.0,2.657097101211548,295.9662170410156,284.95001220703125,298.0066223144531,294.2880249023437,298.0058288574219,299.9608459472656,295.9676208496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643154144287,5.679617404937744,2.5971701688831672e-05,4.394992351531982,1.0,0.1500000059604644,0.0,298.5215148925781,410.0,11743.4912109375,0.0,13466.431640625,1.0,283.1499938964844,294.3983459472656,297.2967834472656,298.2171630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907952904701233,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.646484375,0.0,20.474884033203125,1895.4371337890625,0.0,259.803955078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912340,300.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0303649902344,0.9990000128746032,1.0,0.531929612159729,299.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0303649902344,0.9990000128746032,1.0,0.5601474642753601,299.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0303649902344,0.9990000128746032,1.0,0.4137230217456817,299.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0303649902344,0.9990000128746032,1.0,0.5601474642753601,299.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0303649902344,0.9990000128746032,1.0,2.6570985317230225,296.0306396484375,284.95001220703125,298.0810546875,294.27978515625,298.0802917480469,299.9789428710937,296.0320129394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679619789123535,2.597165985207539e-05,4.394979953765869,1.0,0.1500000059604644,0.0,298.5203552246094,410.0,11801.8291015625,0.0,13466.4375,1.0,283.1499938964844,294.4554443359375,297.2882995605469,298.21343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924934566020965,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.49072265625,0.0,20.474884033203125,1895.4371337890625,0.0,262.6910400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912400,300.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0303649902344,0.9990000128746032,1.0,0.531929612159729,299.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0303649902344,0.9990000128746032,1.0,0.5601474642753601,299.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0303649902344,0.9990000128746032,1.0,0.4137230217456817,299.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0303649902344,0.9990000128746032,1.0,0.5601474642753601,299.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0303649902344,0.9990000128746032,1.0,2.6570985317230225,296.0306396484375,284.95001220703125,298.0810546875,294.27978515625,298.0802917480469,299.9789428710937,296.0320129394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679619789123535,2.597165985207539e-05,4.394979953765869,1.0,0.1500000059604644,0.0,298.5203552246094,410.0,11801.8291015625,0.0,13466.4375,1.0,283.1499938964844,294.4554443359375,297.2882995605469,298.21343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924934566020965,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.49072265625,0.0,20.474884033203125,1895.4371337890625,0.0,262.6910400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912460,300.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.09381103515625,0.9990000128746032,1.0,0.5319298505783081,299.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.09381103515625,0.9990000128746032,1.0,0.560147762298584,299.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.09381103515625,0.9990000128746032,1.0,0.4137232005596161,299.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.09381103515625,0.9990000128746032,1.0,0.560147762298584,299.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.09381103515625,0.9990000128746032,1.0,2.657099723815918,296.09405517578125,284.95001220703125,298.1543273925781,294.271240234375,298.1535949707031,299.9970397949219,296.0954284667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622650146484,2.597162165329792e-05,4.394967555999756,1.0,0.1500000059604644,0.0,298.5192565917969,410.0,11859.228515625,0.0,13466.4423828125,1.0,283.1499938964844,294.51171875,297.279541015625,298.20928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394142597913742,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.92041015625,0.0,20.474884033203125,1895.4371337890625,0.0,265.5121154785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912520,300.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.09381103515625,0.9990000128746032,1.0,0.5319298505783081,299.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.09381103515625,0.9990000128746032,1.0,0.560147762298584,299.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.09381103515625,0.9990000128746032,1.0,0.4137232005596161,299.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.09381103515625,0.9990000128746032,1.0,0.560147762298584,299.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.09381103515625,0.9990000128746032,1.0,2.657099723815918,296.09405517578125,284.95001220703125,298.1543273925781,294.271240234375,298.1535949707031,299.9970397949219,296.0954284667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622650146484,2.597162165329792e-05,4.394967555999756,1.0,0.1500000059604644,0.0,298.5192565917969,410.0,11859.228515625,0.0,13466.4423828125,1.0,283.1499938964844,294.51171875,297.279541015625,298.20928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394142597913742,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.92041015625,0.0,20.474884033203125,1895.4371337890625,0.0,265.5121154785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912580,300.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1561584472656,0.9990000128746032,1.0,0.5319300889968872,299.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1561584472656,0.9990000128746032,1.0,0.5601480007171631,299.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1561584472656,0.9990000128746032,1.0,0.4137234091758728,299.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1561584472656,0.9990000128746032,1.0,0.5601480007171631,299.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1561584472656,0.9990000128746032,1.0,2.657100915908813,296.15643310546875,284.95001220703125,298.226318359375,294.2625427246094,298.2256164550781,300.01513671875,296.1577453613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.597158163553104e-05,4.394955635070801,1.0,0.1500000059604644,0.0,298.51812744140625,410.0,11915.5927734375,0.0,13466.447265625,1.0,283.1499938964844,294.56707763671875,297.2705993652344,298.2048645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957392275333404,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.939453125,0.0,20.474884033203125,1895.4371337890625,0.0,268.2601013183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912640,300.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1561584472656,0.9990000128746032,1.0,0.5319300889968872,299.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1561584472656,0.9990000128746032,1.0,0.5601480007171631,299.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1561584472656,0.9990000128746032,1.0,0.4137234091758728,299.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1561584472656,0.9990000128746032,1.0,0.5601480007171631,299.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1561584472656,0.9990000128746032,1.0,2.657100915908813,296.15643310546875,284.95001220703125,298.226318359375,294.2625427246094,298.2256164550781,300.01513671875,296.1577453613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.597158163553104e-05,4.394955635070801,1.0,0.1500000059604644,0.0,298.51812744140625,410.0,11915.5927734375,0.0,13466.447265625,1.0,283.1499938964844,294.56707763671875,297.2705993652344,298.2048645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957392275333404,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.939453125,0.0,20.474884033203125,1895.4371337890625,0.0,268.2601013183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912700,300.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1868896484375,0.9990000128746032,1.0,0.5319302082061768,299.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1868896484375,0.9990000128746032,1.0,0.5601481199264526,299.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1868896484375,0.9990000128746032,1.0,0.4137234985828399,299.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1868896484375,0.9990000128746032,1.0,0.5601481199264526,299.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1868896484375,0.9990000128746032,1.0,2.657101631164551,296.1871337890625,284.95001220703125,298.2618408203125,294.2582397460937,298.2611083984375,300.024169921875,296.1884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.5971563445637003e-05,4.394949436187744,1.0,0.1500000059604644,0.0,298.5176086425781,410.0,11943.375,0.0,13466.44921875,1.0,283.1499938964844,294.5943603515625,297.2661437988281,298.2026062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965130448341369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.775390625,0.0,20.474884033203125,1895.4371337890625,0.0,269.5979919433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
