time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912760,300.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2173767089844,0.9990000128746032,1.0,0.5319303274154663,299.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2173767089844,0.9990000128746032,1.0,0.5601482391357422,299.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2173767089844,0.9990000128746032,1.0,0.4137235879898071,299.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2173767089844,0.9990000128746032,1.0,0.5601482391357422,299.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2173767089844,0.9990000128746032,1.0,2.657102108001709,296.2176208496094,284.95001220703125,298.2970275878906,294.2539367675781,298.2963256835937,300.033203125,296.21893310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627418518066,2.5971543436753564e-05,4.394943714141846,1.0,0.1500000059604644,0.0,298.5170593261719,410.0,11970.919921875,0.0,13466.4521484375,1.0,283.1499938964844,294.6214294433594,297.2616882324219,298.2003479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397273987531662,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.52685546875,0.0,20.474884033203125,1895.4371337890625,0.0,270.9175720214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912820,300.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.27740478515625,0.9990000128746032,1.0,0.5319305658340454,299.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.27740478515625,0.9990000128746032,1.0,0.5601484775543213,299.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.27740478515625,0.9990000128746032,1.0,0.4137237668037414,299.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.27740478515625,0.9990000128746032,1.0,0.5601484775543213,299.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.27740478515625,0.9990000128746032,1.0,2.6571033000946045,296.2776794433594,284.95001220703125,298.3663635253906,294.2455444335937,298.3656311035156,300.05096435546875,296.2789611816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679629802703857,2.5971507056965493e-05,4.394932270050049,1.0,0.1500000059604644,0.0,298.5160217285156,410.0,12025.1201171875,0.0,13466.45703125,1.0,283.1499938964844,294.6747741699219,297.25299072265625,298.1959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987464606761932,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.7099609375,0.0,20.474884033203125,1895.4371337890625,0.0,273.4823608398437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912880,300.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.27740478515625,0.9990000128746032,1.0,0.5319305658340454,299.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.27740478515625,0.9990000128746032,1.0,0.5601484775543213,299.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.27740478515625,0.9990000128746032,1.0,0.4137237668037414,299.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.27740478515625,0.9990000128746032,1.0,0.5601484775543213,299.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.27740478515625,0.9990000128746032,1.0,2.6571033000946045,296.2776794433594,284.95001220703125,298.3663635253906,294.2455444335937,298.3656311035156,300.05096435546875,296.2789611816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679629802703857,2.5971507056965493e-05,4.394932270050049,1.0,0.1500000059604644,0.0,298.5160217285156,410.0,12025.1201171875,0.0,13466.45703125,1.0,283.1499938964844,294.6747741699219,297.25299072265625,298.1959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987464606761932,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.7099609375,0.0,20.474884033203125,1895.4371337890625,0.0,273.4823608398437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17912940,300.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.336181640625,0.9990000128746032,1.0,0.5319308042526245,299.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.336181640625,0.9990000128746032,1.0,0.5601487159729004,299.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.336181640625,0.9990000128746032,1.0,0.4137239456176758,299.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.336181640625,0.9990000128746032,1.0,0.5601487159729004,299.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.336181640625,0.9990000128746032,1.0,2.6571044921875,296.33642578125,284.95001220703125,298.4342346191406,294.237548828125,298.4335021972656,300.06817626953125,296.3376770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.5971470677177425e-05,4.394920825958252,1.0,0.1500000059604644,0.0,298.5149841308594,410.0,12078.16015625,0.0,13466.4609375,1.0,283.1499938964844,294.7270202636719,297.2447204589844,298.1917419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001520276069641,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.46875,0.0,20.474884033203125,1895.4371337890625,0.0,275.9447937011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913000,300.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.336181640625,0.9990000128746032,1.0,0.5319308042526245,299.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.336181640625,0.9990000128746032,1.0,0.5601487159729004,299.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.336181640625,0.9990000128746032,1.0,0.4137239456176758,299.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.336181640625,0.9990000128746032,1.0,0.5601487159729004,299.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.336181640625,0.9990000128746032,1.0,2.6571044921875,296.33642578125,284.95001220703125,298.4342346191406,294.237548828125,298.4335021972656,300.06817626953125,296.3376770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.5971470677177425e-05,4.394920825958252,1.0,0.1500000059604644,0.0,298.5149841308594,410.0,12078.16015625,0.0,13466.4609375,1.0,283.1499938964844,294.7270202636719,297.2447204589844,298.1917419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001520276069641,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.46875,0.0,20.474884033203125,1895.4371337890625,0.0,275.9447937011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913060,300.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3937683105469,0.9990000128746032,1.0,0.5319310426712036,299.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3937683105469,0.9990000128746032,1.0,0.5601489543914795,299.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3937683105469,0.9990000128746032,1.0,0.4137241244316101,299.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3937683105469,0.9990000128746032,1.0,0.5601489543914795,299.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3937683105469,0.9990000128746032,1.0,2.6571056842803955,296.3940124511719,284.95001220703125,298.5006408691406,294.23016357421875,298.4999389648437,300.08526611328125,296.3952331542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.67963457107544,2.5971436116378754e-05,4.394909858703613,1.0,0.1500000059604644,0.0,298.51397705078125,410.0,12130.0537109375,0.0,13466.4658203125,1.0,283.1499938964844,294.7782287597656,297.2369689941406,298.1880187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401488333940506,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.869140625,0.0,20.474884033203125,1895.4371337890625,0.0,278.29901123046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913120,300.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3937683105469,0.9990000128746032,1.0,0.5319310426712036,299.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3937683105469,0.9990000128746032,1.0,0.5601489543914795,299.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3937683105469,0.9990000128746032,1.0,0.4137241244316101,299.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3937683105469,0.9990000128746032,1.0,0.5601489543914795,299.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3937683105469,0.9990000128746032,1.0,2.6571056842803955,296.3940124511719,284.95001220703125,298.5006408691406,294.23016357421875,298.4999389648437,300.08526611328125,296.3952331542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.67963457107544,2.5971436116378754e-05,4.394909858703613,1.0,0.1500000059604644,0.0,298.51397705078125,410.0,12130.0537109375,0.0,13466.4658203125,1.0,283.1499938964844,294.7782287597656,297.2369689941406,298.1880187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401488333940506,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.869140625,0.0,20.474884033203125,1895.4371337890625,0.0,278.29901123046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913180,300.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4499816894531,0.9990000128746032,1.0,0.5319312214851379,299.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4499816894531,0.9990000128746032,1.0,0.5601491928100586,299.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4499816894531,0.9990000128746032,1.0,0.4137243032455444,299.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4499816894531,0.9990000128746032,1.0,0.5601491928100586,299.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4499816894531,0.9990000128746032,1.0,2.657106637954712,296.4502258300781,284.95001220703125,298.5654602050781,294.2235717773437,298.5647888183594,300.1022033691406,296.451416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.5971401555580087e-05,4.394899368286133,1.0,0.1500000059604644,0.0,298.51300048828125,410.0,12180.6748046875,0.0,13466.470703125,1.0,283.1499938964844,294.82830810546875,297.2300109863281,298.1849060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027489721775055,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.876953125,0.0,20.474884033203125,1895.4371337890625,0.0,280.531982421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913240,300.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4499816894531,0.9990000128746032,1.0,0.5319312214851379,299.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4499816894531,0.9990000128746032,1.0,0.5601491928100586,299.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4499816894531,0.9990000128746032,1.0,0.4137243032455444,299.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4499816894531,0.9990000128746032,1.0,0.5601491928100586,299.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4499816894531,0.9990000128746032,1.0,2.657106637954712,296.4502258300781,284.95001220703125,298.5654602050781,294.2235717773437,298.5647888183594,300.1022033691406,296.451416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.5971401555580087e-05,4.394899368286133,1.0,0.1500000059604644,0.0,298.51300048828125,410.0,12180.6748046875,0.0,13466.470703125,1.0,283.1499938964844,294.82830810546875,297.2300109863281,298.1849060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027489721775055,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.876953125,0.0,20.474884033203125,1895.4371337890625,0.0,280.531982421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913300,300.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4775390625,0.9990000128746032,1.0,0.5319313406944275,299.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4775390625,0.9990000128746032,1.0,0.5601493120193481,299.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4775390625,0.9990000128746032,1.0,0.4137243926525116,299.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4775390625,0.9990000128746032,1.0,0.5601493120193481,299.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4775390625,0.9990000128746032,1.0,2.65710711479187,296.477783203125,284.95001220703125,298.5972900390625,294.2206115722656,298.5965881347656,300.1106262207031,296.4789733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679637908935547,2.597138518467545e-05,4.394894123077393,1.0,0.1500000059604644,0.0,298.51251220703125,410.0,12205.4560546875,0.0,13466.47265625,1.0,283.1499938964844,294.85284423828125,297.2268981933594,298.18365478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403349906206131,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.73095703125,0.0,20.474884033203125,1895.4371337890625,0.0,281.6006164550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913360,300.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5048217773437,0.9990000128746032,1.0,0.531931459903717,299.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5048217773437,0.9990000128746032,1.0,0.5601494312286377,299.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5048217773437,0.9990000128746032,1.0,0.4137244522571563,299.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5048217773437,0.9990000128746032,1.0,0.5601494312286377,299.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5048217773437,0.9990000128746032,1.0,2.6571078300476074,296.50506591796875,284.95001220703125,298.6286926269531,294.2179260253906,298.6280517578125,300.1190185546875,296.5062255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.597136699478142e-05,4.394888877868652,1.0,0.1500000059604644,0.0,298.5120544433594,410.0,12229.9892578125,0.0,13466.474609375,1.0,283.1499938964844,294.877197265625,297.2239685058594,298.1825561523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039282202720642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.51318359375,0.0,20.474884033203125,1895.4371337890625,0.0,282.6315612792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913420,300.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5582275390625,0.9990000128746032,1.0,0.5319316387176514,299.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5582275390625,0.9990000128746032,1.0,0.5601496696472168,299.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5582275390625,0.9990000128746032,1.0,0.4137246310710907,299.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5582275390625,0.9990000128746032,1.0,0.5601496696472168,299.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5582275390625,0.9990000128746032,1.0,2.657108783721924,296.5584411621094,284.95001220703125,298.6902160644531,294.2134704589844,298.6896057128906,300.1356811523437,296.5595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.679641246795654,2.597133607196156e-05,4.39487886428833,1.0,0.1500000059604644,0.0,298.5111389160156,410.0,12277.9755859375,0.0,13466.478515625,1.0,283.1499938964844,294.9247741699219,297.2191162109375,298.1812744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405024915933609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.7705078125,0.0,20.474884033203125,1895.4371337890625,0.0,284.5936889648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913480,300.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5582275390625,0.9990000128746032,1.0,0.5319316387176514,299.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5582275390625,0.9990000128746032,1.0,0.5601496696472168,299.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5582275390625,0.9990000128746032,1.0,0.4137246310710907,299.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5582275390625,0.9990000128746032,1.0,0.5601496696472168,299.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5582275390625,0.9990000128746032,1.0,2.657108783721924,296.5584411621094,284.95001220703125,298.6902160644531,294.2134704589844,298.6896057128906,300.1356811523437,296.5595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.679641246795654,2.597133607196156e-05,4.39487886428833,1.0,0.1500000059604644,0.0,298.5111389160156,410.0,12277.9755859375,0.0,13466.478515625,1.0,283.1499938964844,294.9247741699219,297.2191162109375,298.1812744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405024915933609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.7705078125,0.0,20.474884033203125,1895.4371337890625,0.0,284.5936889648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913540,300.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.610107421875,0.9990000128746032,1.0,0.5319318771362305,299.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.610107421875,0.9990000128746032,1.0,0.5601498484611511,300.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.610107421875,0.9990000128746032,1.0,0.4137247800827026,299.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.610107421875,0.9990000128746032,1.0,0.5601498484611511,299.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.610107421875,0.9990000128746032,1.0,2.65710973739624,296.6103210449219,284.95001220703125,298.75,294.2104187011719,298.7493896484375,300.1521301269531,296.6114501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.1500000059604644,0.0,298.51025390625,410.0,12324.5439453125,0.0,13466.482421875,1.0,283.1499938964844,294.9710998535156,297.215576171875,298.1811828613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060336649417877,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.669921875,0.0,20.474884033203125,1895.4371337890625,0.0,286.4066772460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913600,300.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.610107421875,0.9990000128746032,1.0,0.5319318771362305,299.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.610107421875,0.9990000128746032,1.0,0.5601498484611511,300.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.610107421875,0.9990000128746032,1.0,0.4137247800827026,299.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.610107421875,0.9990000128746032,1.0,0.5601498484611511,299.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.610107421875,0.9990000128746032,1.0,2.65710973739624,296.6103210449219,284.95001220703125,298.75,294.2104187011719,298.7493896484375,300.1521301269531,296.6114501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.1500000059604644,0.0,298.51025390625,410.0,12324.5439453125,0.0,13466.482421875,1.0,283.1499938964844,294.9710998535156,297.215576171875,298.1811828613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060336649417877,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.669921875,0.0,20.474884033203125,1895.4371337890625,0.0,286.4066772460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913660,300.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.65985107421875,0.9990000128746032,1.0,0.53193199634552,300.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.65985107421875,0.9990000128746032,1.0,0.5601500272750854,300.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.65985107421875,0.9990000128746032,1.0,0.4137248992919922,299.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.65985107421875,0.9990000128746032,1.0,0.5601500272750854,299.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.65985107421875,0.9990000128746032,1.0,2.657110452651977,296.6600646972656,284.95001220703125,298.80712890625,294.206787109375,298.8064880371094,300.1727294921875,296.6611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.67964506149292,2.597127968329005e-05,4.394861221313477,1.0,0.1500000059604644,0.0,298.509521484375,410.0,12368.73828125,0.0,13466.486328125,1.0,283.1499938964844,295.0157775878906,297.2123413085937,298.1815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071629345417022,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.912109375,0.0,20.474884033203125,1895.4371337890625,0.0,288.44580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913720,300.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.65985107421875,0.9990000128746032,1.0,0.53193199634552,300.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.65985107421875,0.9990000128746032,1.0,0.5601500272750854,300.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.65985107421875,0.9990000128746032,1.0,0.4137248992919922,299.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.65985107421875,0.9990000128746032,1.0,0.5601500272750854,299.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.65985107421875,0.9990000128746032,1.0,2.657110452651977,296.6600646972656,284.95001220703125,298.80712890625,294.206787109375,298.8064880371094,300.1727294921875,296.6611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.67964506149292,2.597127968329005e-05,4.394861221313477,1.0,0.1500000059604644,0.0,298.509521484375,410.0,12368.73828125,0.0,13466.486328125,1.0,283.1499938964844,295.0157775878906,297.2123413085937,298.1815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071629345417022,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.912109375,0.0,20.474884033203125,1895.4371337890625,0.0,288.44580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913780,300.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,0.5319321155548096,300.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,0.560150146484375,300.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,0.4137249588966369,299.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,0.560150146484375,299.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,2.657110929489136,296.7070007324219,284.95001220703125,298.8609313964844,294.20074462890625,298.8602600097656,300.1968078613281,296.7079772949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671764373779,5.679646015167236,2.5971263312385418e-05,4.394856452941895,1.0,0.1500000059604644,0.0,298.50909423828125,410.0,12410.0732421875,0.0,13466.4873046875,1.0,283.1499938964844,295.0582275390625,297.20733642578125,298.180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085673987865448,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.955078125,0.0,20.474884033203125,1895.4371337890625,0.0,290.9961853027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913840,300.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,0.5319321155548096,300.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,0.560150146484375,300.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,0.4137249588966369,299.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,0.560150146484375,299.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,2.657110929489136,296.7070007324219,284.95001220703125,298.8609313964844,294.20074462890625,298.8602600097656,300.1968078613281,296.7079772949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671764373779,5.679646015167236,2.5971263312385418e-05,4.394856452941895,1.0,0.1500000059604644,0.0,298.50909423828125,410.0,12410.0732421875,0.0,13466.4873046875,1.0,283.1499938964844,295.0582275390625,297.20733642578125,298.180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085673987865448,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.955078125,0.0,20.474884033203125,1895.4371337890625,0.0,290.9961853027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913900,300.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7293395996094,0.9990000128746032,1.0,0.5319321155548096,300.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7293395996094,0.9990000128746032,1.0,0.560150146484375,300.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7293395996094,0.9990000128746032,1.0,0.4137249886989593,299.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7293395996094,0.9990000128746032,1.0,0.560150146484375,299.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7293395996094,0.9990000128746032,1.0,2.657111167907715,296.7295227050781,284.95001220703125,298.8866271972656,294.19683837890625,298.88604736328125,300.2096252441406,296.7304992675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.597125967440661e-05,4.39485502243042,1.0,0.1500000059604644,0.0,298.50897216796875,410.0,12429.859375,0.0,13466.48828125,1.0,283.1499938964844,295.07867431640625,297.2040100097656,298.1790466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409335047006607,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.01611328125,0.0,20.474884033203125,1895.4371337890625,0.0,292.39697265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17913960,300.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7510986328125,0.9990000128746032,1.0,0.5319321751594543,300.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7510986328125,0.9990000128746032,1.0,0.5601502060890198,300.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7510986328125,0.9990000128746032,1.0,0.4137250185012817,299.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7510986328125,0.9990000128746032,1.0,0.5601502060890198,299.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7510986328125,0.9990000128746032,1.0,2.657111167907715,296.75128173828125,284.95001220703125,298.9115600585937,294.1924133300781,298.9109802246094,300.2228698730469,296.7522277832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.6796464920043945,2.5971256036427803e-05,4.394854068756104,1.0,0.1500000059604644,0.0,298.5088806152344,410.0,12448.96875,0.0,13466.4892578125,1.0,283.1499938964844,295.0984191894531,297.19989013671875,298.1769104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101198017597198,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.68359375,0.0,20.474884033203125,1895.4371337890625,0.0,293.833984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914020,300.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7926025390625,0.9990000128746032,1.0,0.5319321751594543,300.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7926025390625,0.9990000128746032,1.0,0.5601502060890198,300.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7926025390625,0.9990000128746032,1.0,0.4137250483036041,299.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7926025390625,0.9990000128746032,1.0,0.5601502060890198,299.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7926025390625,0.9990000128746032,1.0,2.657111406326294,296.7927551269531,284.95001220703125,298.959228515625,294.1820373535156,298.9585266113281,300.2502746582031,296.79364013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.679646968841553,2.59712505794596e-05,4.394852638244629,1.0,0.1500000059604644,0.0,298.5087280273437,410.0,12485.48828125,0.0,13466.4892578125,1.0,283.1499938964844,295.1360168457031,297.1895446777344,298.17022705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116561412811279,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.90234375,0.0,20.474884033203125,1895.4371337890625,0.0,296.6622619628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914080,300.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7926025390625,0.9990000128746032,1.0,0.5319321751594543,300.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7926025390625,0.9990000128746032,1.0,0.5601502060890198,300.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7926025390625,0.9990000128746032,1.0,0.4137250483036041,299.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7926025390625,0.9990000128746032,1.0,0.5601502060890198,299.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7926025390625,0.9990000128746032,1.0,2.657111406326294,296.7927551269531,284.95001220703125,298.959228515625,294.1820373535156,298.9585266113281,300.2502746582031,296.79364013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.679646968841553,2.59712505794596e-05,4.394852638244629,1.0,0.1500000059604644,0.0,298.5087280273437,410.0,12485.48828125,0.0,13466.4892578125,1.0,283.1499938964844,295.1360168457031,297.1895446777344,298.17022705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116561412811279,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.90234375,0.0,20.474884033203125,1895.4371337890625,0.0,296.6622619628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914140,300.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8320007324219,0.9990000128746032,1.0,0.5319322347640991,300.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8320007324219,0.9990000128746032,1.0,0.5601502656936646,300.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8320007324219,0.9990000128746032,1.0,0.4137250781059265,299.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8320007324219,0.9990000128746032,1.0,0.5601502656936646,299.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8320007324219,0.9990000128746032,1.0,2.657111644744873,296.8321533203125,284.95001220703125,299.0041809082031,294.1697692871094,299.003662109375,300.2782897949219,296.8329772949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.5971245122491385e-05,4.394850730895996,1.0,0.1500000059604644,0.0,298.508544921875,410.0,12520.1572265625,0.0,13466.490234375,1.0,283.1499938964844,295.1717224121094,297.17724609375,298.1613464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131622016429901,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.03759765625,0.0,20.474884033203125,1895.4371337890625,0.0,299.4544372558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914200,300.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8320007324219,0.9990000128746032,1.0,0.5319322347640991,300.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8320007324219,0.9990000128746032,1.0,0.5601502656936646,300.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8320007324219,0.9990000128746032,1.0,0.4137250781059265,299.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8320007324219,0.9990000128746032,1.0,0.5601502656936646,299.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8320007324219,0.9990000128746032,1.0,2.657111644744873,296.8321533203125,284.95001220703125,299.0041809082031,294.1697692871094,299.003662109375,300.2782897949219,296.8329772949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.5971245122491385e-05,4.394850730895996,1.0,0.1500000059604644,0.0,298.508544921875,410.0,12520.1572265625,0.0,13466.490234375,1.0,283.1499938964844,295.1717224121094,297.17724609375,298.1613464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131622016429901,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.03759765625,0.0,20.474884033203125,1895.4371337890625,0.0,299.4544372558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914260,300.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8688659667969,0.9990000128746032,1.0,0.5319323539733887,300.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8688659667969,0.9990000128746032,1.0,0.5601503252983093,300.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8688659667969,0.9990000128746032,1.0,0.4137251377105713,299.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8688659667969,0.9990000128746032,1.0,0.5601503252983093,299.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8688659667969,0.9990000128746032,1.0,2.6571121215820312,296.8690185546875,284.95001220703125,299.0466003417969,294.1557922363281,299.04595947265625,300.3067321777344,296.86981201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67967414855957,5.679648399353027,2.597122875158675e-05,4.394845962524414,1.0,0.1500000059604644,0.0,298.50811767578125,410.0,12552.6123046875,0.0,13466.4921875,1.0,283.1499938964844,295.20513916015625,297.162841796875,298.1501159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145663380622864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.91259765625,0.0,20.474884033203125,1895.4371337890625,0.0,302.075439453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914320,300.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8688659667969,0.9990000128746032,1.0,0.5319323539733887,300.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8688659667969,0.9990000128746032,1.0,0.5601503252983093,300.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8688659667969,0.9990000128746032,1.0,0.4137251377105713,299.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8688659667969,0.9990000128746032,1.0,0.5601503252983093,299.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8688659667969,0.9990000128746032,1.0,2.6571121215820312,296.8690185546875,284.95001220703125,299.0466003417969,294.1557922363281,299.04595947265625,300.3067321777344,296.86981201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67967414855957,5.679648399353027,2.597122875158675e-05,4.394845962524414,1.0,0.1500000059604644,0.0,298.50811767578125,410.0,12552.6123046875,0.0,13466.4921875,1.0,283.1499938964844,295.20513916015625,297.162841796875,298.1501159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145663380622864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.91259765625,0.0,20.474884033203125,1895.4371337890625,0.0,302.075439453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914380,300.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9040832519531,0.9990000128746032,1.0,0.5319324731826782,300.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9040832519531,0.9990000128746032,1.0,0.5601505041122437,300.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9040832519531,0.9990000128746032,1.0,0.4137252867221832,299.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9040832519531,0.9990000128746032,1.0,0.5601505041122437,299.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.9040832519531,0.9990000128746032,1.0,2.657112836837769,296.9042053222656,284.95001220703125,299.0867004394531,294.14031982421875,299.0863037109375,300.3353881835937,296.90496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.679649829864502,2.59712032857351e-05,4.394837379455566,1.0,0.1500000059604644,0.0,298.5073547363281,410.0,12583.630859375,0.0,13466.4951171875,1.0,283.1499938964844,295.23699951171875,297.14715576171875,298.1373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159285724163055,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.93896484375,0.0,20.474884033203125,1895.4371337890625,0.0,304.635009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914440,300.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9040832519531,0.9990000128746032,1.0,0.5319324731826782,300.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9040832519531,0.9990000128746032,1.0,0.5601505041122437,300.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9040832519531,0.9990000128746032,1.0,0.4137252867221832,299.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9040832519531,0.9990000128746032,1.0,0.5601505041122437,299.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.9040832519531,0.9990000128746032,1.0,2.657112836837769,296.9042053222656,284.95001220703125,299.0867004394531,294.14031982421875,299.0863037109375,300.3353881835937,296.90496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.679649829864502,2.59712032857351e-05,4.394837379455566,1.0,0.1500000059604644,0.0,298.5073547363281,410.0,12583.630859375,0.0,13466.4951171875,1.0,283.1499938964844,295.23699951171875,297.14715576171875,298.1373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159285724163055,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.93896484375,0.0,20.474884033203125,1895.4371337890625,0.0,304.635009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914500,300.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9207763671875,0.9990000128746032,1.0,0.5319326519966125,300.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9207763671875,0.9990000128746032,1.0,0.560150682926178,300.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9207763671875,0.9990000128746032,1.0,0.4137253761291504,300.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9207763671875,0.9990000128746032,1.0,0.560150682926178,299.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9207763671875,0.9990000128746032,1.0,2.657113552093506,296.9208984375,284.95001220703125,299.10595703125,294.1320495605469,299.1054382324219,300.3497619628906,296.921630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677486419678,5.679651737213135,2.597118145786225e-05,4.394830703735352,1.0,0.1500000059604644,0.0,298.5067443847656,410.0,12598.3154296875,0.0,13466.498046875,1.0,283.1499938964844,295.25213623046875,297.138671875,298.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165688157081604,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.02197265625,0.0,20.474884033203125,1895.4371337890625,0.0,305.8437805175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914560,300.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9372253417969,0.9990000128746032,1.0,0.5319327712059021,300.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9372253417969,0.9990000128746032,1.0,0.5601508617401123,300.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9372253417969,0.9990000128746032,1.0,0.4137254953384399,300.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9372253417969,0.9990000128746032,1.0,0.5601508617401123,299.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9372253417969,0.9990000128746032,1.0,2.6571145057678223,296.9373474121094,284.95001220703125,299.1247253417969,294.1235046386719,299.12432861328125,300.3641357421875,296.9380798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679653167724609,2.597115599201061e-05,4.39482307434082,1.0,0.1500000059604644,0.0,298.5060119628906,410.0,12612.8310546875,0.0,13466.501953125,1.0,283.1499938964844,295.2670593261719,297.1300048828125,298.1229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172131717205047,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.9775390625,0.0,20.474884033203125,1895.4371337890625,0.0,307.0640869140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914620,300.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9685363769531,0.9990000128746032,1.0,0.5319332480430603,300.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9685363769531,0.9990000128746032,1.0,0.5601513385772705,300.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9685363769531,0.9990000128746032,1.0,0.413725882768631,300.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9685363769531,0.9990000128746032,1.0,0.5601513385772705,299.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9685363769531,0.9990000128746032,1.0,2.6571168899536133,296.9686889648437,284.95001220703125,299.16082763671875,294.10552978515625,299.16033935546875,300.3929748535156,296.9693603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684162139893,5.679657936096191,2.5971081413445063e-05,4.394799709320068,1.0,0.1500000059604644,0.0,298.50390625,410.0,12640.576171875,0.0,13466.5107421875,1.0,283.1499938964844,295.2953491210937,297.11163330078125,298.10699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184089004993438,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.09765625,0.0,20.474884033203125,1895.4371337890625,0.0,309.3387756347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914680,300.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9685363769531,0.9990000128746032,1.0,0.5319332480430603,300.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9685363769531,0.9990000128746032,1.0,0.5601513385772705,300.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9685363769531,0.9990000128746032,1.0,0.413725882768631,300.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9685363769531,0.9990000128746032,1.0,0.5601513385772705,299.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9685363769531,0.9990000128746032,1.0,2.6571168899536133,296.9686889648437,284.95001220703125,299.16082763671875,294.10552978515625,299.16033935546875,300.3929748535156,296.9693603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684162139893,5.679657936096191,2.5971081413445063e-05,4.394799709320068,1.0,0.1500000059604644,0.0,298.50390625,410.0,12640.576171875,0.0,13466.5107421875,1.0,283.1499938964844,295.2953491210937,297.11163330078125,298.10699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184089004993438,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.09765625,0.0,20.474884033203125,1895.4371337890625,0.0,309.3387756347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914740,300.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9984436035156,0.9990000128746032,1.0,0.5319339036941528,300.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9984436035156,0.9990000128746032,1.0,0.5601520538330078,300.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9984436035156,0.9990000128746032,1.0,0.4137263894081116,300.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9984436035156,0.9990000128746032,1.0,0.5601520538330078,299.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9984436035156,0.9990000128746032,1.0,2.6571199893951416,296.9985656738281,284.95001220703125,299.1952209472656,294.08660888671875,299.1947021484375,300.4218444824219,296.99920654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690837860107,5.6796650886535645,2.597097773104906e-05,4.394767284393311,1.0,0.1500000059604644,0.0,298.5009765625,410.0,12667.083984375,0.0,13466.5244140625,1.0,283.1499938964844,295.3222961425781,297.0923767089844,298.0900573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195518493652344,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.52685546875,0.0,20.474884033203125,1895.4371337890625,0.0,311.5256042480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
