time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914800,300.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9984436035156,0.9990000128746032,1.0,0.5319339036941528,300.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9984436035156,0.9990000128746032,1.0,0.5601520538330078,300.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9984436035156,0.9990000128746032,1.0,0.4137263894081116,300.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9984436035156,0.9990000128746032,1.0,0.5601520538330078,299.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9984436035156,0.9990000128746032,1.0,2.6571199893951416,296.9985656738281,284.95001220703125,299.1952209472656,294.08660888671875,299.1947021484375,300.4218444824219,296.99920654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690837860107,5.6796650886535645,2.597097773104906e-05,4.394767284393311,1.0,0.1500000059604644,0.0,298.5009765625,410.0,12667.083984375,0.0,13466.5244140625,1.0,283.1499938964844,295.3222961425781,297.0923767089844,298.0900573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195518493652344,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.52685546875,0.0,20.474884033203125,1895.4371337890625,0.0,311.5256042480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914860,300.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0271301269531,0.9990000128746032,1.0,0.5319347381591797,300.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0271301269531,0.9990000128746032,1.0,0.5601529479026794,300.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0271301269531,0.9990000128746032,1.0,0.4137270450592041,300.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0271301269531,0.9990000128746032,1.0,0.5601529479026794,299.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0271301269531,0.9990000128746032,1.0,2.657124280929565,297.0272521972656,284.95001220703125,299.2281494140625,294.0668640136719,299.2276916503906,300.4508056640625,297.0278625488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699420928955,5.679673671722412,2.59708449448226e-05,4.394726276397705,1.0,0.1500000059604644,0.0,298.4971923828125,410.0,12692.5869140625,0.0,13466.541015625,1.0,283.1499938964844,295.34814453125,297.0724182128906,298.072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206512868404388,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.3701171875,0.0,20.474884033203125,1895.4371337890625,0.0,313.6408386230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914920,300.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0271301269531,0.9990000128746032,1.0,0.5319347381591797,300.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0271301269531,0.9990000128746032,1.0,0.5601529479026794,300.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0271301269531,0.9990000128746032,1.0,0.4137270450592041,300.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0271301269531,0.9990000128746032,1.0,0.5601529479026794,299.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0271301269531,0.9990000128746032,1.0,2.657124280929565,297.0272521972656,284.95001220703125,299.2281494140625,294.0668640136719,299.2276916503906,300.4508056640625,297.0278625488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699420928955,5.679673671722412,2.59708449448226e-05,4.394726276397705,1.0,0.1500000059604644,0.0,298.4971923828125,410.0,12692.5869140625,0.0,13466.541015625,1.0,283.1499938964844,295.34814453125,297.0724182128906,298.072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206512868404388,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.3701171875,0.0,20.474884033203125,1895.4371337890625,0.0,313.6408386230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17914980,300.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0546569824219,0.9990000128746032,1.0,0.5319358110427856,300.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0546569824219,0.9990000128746032,1.0,0.5601540207862854,300.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0546569824219,0.9990000128746032,1.0,0.4137278497219085,300.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0546569824219,0.9990000128746032,1.0,0.5601540207862854,299.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0546569824219,0.9990000128746032,1.0,2.6571295261383057,297.0547790527344,284.95001220703125,299.25982666015625,294.0465393066406,299.2593994140625,300.47998046875,297.0553894042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.597067941678688e-05,4.394674777984619,1.0,0.1500000059604644,0.0,298.49249267578125,410.0,12717.091796875,0.0,13466.5625,1.0,283.1499938964844,295.3729248046875,297.0518493652344,298.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217056334018707,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.673828125,0.0,20.474884033203125,1895.4371337890625,0.0,315.6802062988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915040,300.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0546569824219,0.9990000128746032,1.0,0.5319358110427856,300.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0546569824219,0.9990000128746032,1.0,0.5601540207862854,300.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0546569824219,0.9990000128746032,1.0,0.4137278497219085,300.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0546569824219,0.9990000128746032,1.0,0.5601540207862854,299.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0546569824219,0.9990000128746032,1.0,2.6571295261383057,297.0547790527344,284.95001220703125,299.25982666015625,294.0465393066406,299.2593994140625,300.47998046875,297.0553894042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.597067941678688e-05,4.394674777984619,1.0,0.1500000059604644,0.0,298.49249267578125,410.0,12717.091796875,0.0,13466.5625,1.0,283.1499938964844,295.3729248046875,297.0518493652344,298.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217056334018707,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.673828125,0.0,20.474884033203125,1895.4371337890625,0.0,315.6802062988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915100,300.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.068115234375,0.9990000128746032,1.0,0.5319364070892334,300.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.068115234375,0.9990000128746032,1.0,0.5601546168327332,300.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.068115234375,0.9990000128746032,1.0,0.4137282967567444,300.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.068115234375,0.9990000128746032,1.0,0.5601546168327332,299.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.068115234375,0.9990000128746032,1.0,2.657132387161255,297.0682373046875,284.95001220703125,299.2752380371094,294.03619384765625,299.27490234375,300.49462890625,297.0688171386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971658706665,5.679690837860107,2.59705866483273e-05,4.394646167755127,1.0,0.1500000059604644,0.0,298.4898986816406,410.0,12729.1025390625,0.0,13466.57421875,1.0,283.1499938964844,295.385009765625,297.0414123535156,298.0442810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222202003002167,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.1728515625,0.0,20.474884033203125,1895.4371337890625,0.0,316.6795349121094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915160,300.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0812683105469,0.9990000128746032,1.0,0.5319370627403259,300.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0812683105469,0.9990000128746032,1.0,0.5601553320884705,300.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0812683105469,0.9990000128746032,1.0,0.413728803396225,300.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0812683105469,0.9990000128746032,1.0,0.5601553320884705,299.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0812683105469,0.9990000128746032,1.0,2.6571357250213623,297.08135986328125,284.95001220703125,299.2904052734375,294.0257568359375,299.2900390625,300.5093688964844,297.0819396972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.59704847849207e-05,4.394614219665527,1.0,0.1500000059604644,0.0,298.48699951171875,410.0,12740.8388671875,0.0,13466.5869140625,1.0,283.1499938964844,295.39678955078125,297.0308532714844,298.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227135479450226,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.5263671875,0.0,20.474884033203125,1895.4371337890625,0.0,317.6399841308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915220,300.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1070556640625,0.9990000128746032,1.0,0.5319384336471558,300.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1070556640625,0.9990000128746032,1.0,0.5601567625999451,300.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1070556640625,0.9990000128746032,1.0,0.4137298762798309,300.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1070556640625,0.9990000128746032,1.0,0.5601567625999451,299.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1070556640625,0.9990000128746032,1.0,2.657142639160156,297.107177734375,284.95001220703125,299.3201599121094,294.00469970703125,299.31982421875,300.53887939453125,297.10772705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737567901611,5.679711818695068,2.5970266506192274e-05,4.394546508789063,1.0,0.1500000059604644,0.0,298.48077392578125,410.0,12764.00390625,0.0,13466.615234375,1.0,283.1499938964844,295.4198608398437,297.0095520019531,298.0151672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236697852611542,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.001953125,0.0,20.474884033203125,1895.4371337890625,0.0,319.5085144042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915280,300.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1070556640625,0.9990000128746032,1.0,0.5319384336471558,300.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1070556640625,0.9990000128746032,1.0,0.5601567625999451,300.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1070556640625,0.9990000128746032,1.0,0.4137298762798309,300.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1070556640625,0.9990000128746032,1.0,0.5601567625999451,299.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1070556640625,0.9990000128746032,1.0,2.657142639160156,297.107177734375,284.95001220703125,299.3201599121094,294.00469970703125,299.31982421875,300.53887939453125,297.10772705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737567901611,5.679711818695068,2.5970266506192274e-05,4.394546508789063,1.0,0.1500000059604644,0.0,298.48077392578125,410.0,12764.00390625,0.0,13466.615234375,1.0,283.1499938964844,295.4198608398437,297.0095520019531,298.0151672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236697852611542,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.001953125,0.0,20.474884033203125,1895.4371337890625,0.0,319.5085144042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915340,301.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.13214111328125,0.9990000128746032,1.0,0.5319399237632751,300.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.13214111328125,0.9990000128746032,1.0,0.560158371925354,300.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.13214111328125,0.9990000128746032,1.0,0.413731038570404,300.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.13214111328125,0.9990000128746032,1.0,0.560158371925354,299.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.13214111328125,0.9990000128746032,1.0,2.6571500301361084,297.1322631835937,284.95001220703125,299.3492431640625,293.9835510253906,299.3488464355469,300.5685119628906,297.1328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679753303527832,5.679727554321289,2.5970030037569813e-05,4.394472599029541,1.0,0.1500000059604644,0.0,298.4740905761719,410.0,12786.6396484375,0.0,13466.64453125,1.0,283.1499938964844,295.4422302246094,296.9882507324219,297.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245691001415252,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.16259765625,0.0,20.474884033203125,1895.4371337890625,0.0,321.2741394042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915400,301.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.13214111328125,0.9990000128746032,1.0,0.5319399237632751,300.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.13214111328125,0.9990000128746032,1.0,0.560158371925354,300.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.13214111328125,0.9990000128746032,1.0,0.413731038570404,300.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.13214111328125,0.9990000128746032,1.0,0.560158371925354,299.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.13214111328125,0.9990000128746032,1.0,2.6571500301361084,297.1322631835937,284.95001220703125,299.3492431640625,293.9835510253906,299.3488464355469,300.5685119628906,297.1328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679753303527832,5.679727554321289,2.5970030037569813e-05,4.394472599029541,1.0,0.1500000059604644,0.0,298.4740905761719,410.0,12786.6396484375,0.0,13466.64453125,1.0,283.1499938964844,295.4422302246094,296.9882507324219,297.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245691001415252,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.16259765625,0.0,20.474884033203125,1895.4371337890625,0.0,321.2741394042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915460,301.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.5319414138793945,300.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.5601599812507629,300.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.4137322306632995,300.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.5601599812507629,299.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,2.65715765953064,297.1571350097656,284.95001220703125,299.3778991699219,293.96246337890625,299.37762451171875,300.5981750488281,297.1576843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969789930968545e-05,4.394398212432861,1.0,0.1500000059604644,0.0,298.4672546386719,410.0,12809.1318359375,0.0,13466.67578125,1.0,283.1499938964844,295.4643859863281,296.9669189453125,297.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254419207572937,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.2275390625,0.0,20.474884033203125,1895.4371337890625,0.0,322.9955749511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915520,301.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.5319414138793945,300.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.5601599812507629,300.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.4137322306632995,300.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.5601599812507629,299.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,2.65715765953064,297.1571350097656,284.95001220703125,299.3778991699219,293.96246337890625,299.37762451171875,300.5981750488281,297.1576843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969789930968545e-05,4.394398212432861,1.0,0.1500000059604644,0.0,298.4672546386719,410.0,12809.1318359375,0.0,13466.67578125,1.0,283.1499938964844,295.4643859863281,296.9669189453125,297.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254419207572937,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.2275390625,0.0,20.474884033203125,1895.4371337890625,0.0,322.9955749511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915580,301.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1815795898437,0.9990000128746032,1.0,0.5319429039955139,300.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1815795898437,0.9990000128746032,1.0,0.5601614713668823,300.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1815795898437,0.9990000128746032,1.0,0.4137333631515503,300.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1815795898437,0.9990000128746032,1.0,0.5601614713668823,300.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1815795898437,0.9990000128746032,1.0,2.657165050506592,297.1816711425781,284.95001220703125,299.40631103515625,293.941650390625,299.40606689453125,300.6280517578125,297.1822204589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758548736572,2.59695607383037e-05,4.394326210021973,1.0,0.1500000059604644,0.0,298.4607238769531,410.0,12831.4267578125,0.0,13466.705078125,1.0,283.1499938964844,295.48614501953125,296.9460144042969,297.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262688457965851,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.18212890625,0.0,20.474884033203125,1895.4371337890625,0.0,324.63360595703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915640,301.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1815795898437,0.9990000128746032,1.0,0.5319429039955139,300.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1815795898437,0.9990000128746032,1.0,0.5601614713668823,300.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1815795898437,0.9990000128746032,1.0,0.4137333631515503,300.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1815795898437,0.9990000128746032,1.0,0.5601614713668823,300.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1815795898437,0.9990000128746032,1.0,2.657165050506592,297.1816711425781,284.95001220703125,299.40631103515625,293.941650390625,299.40606689453125,300.6280517578125,297.1822204589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758548736572,2.59695607383037e-05,4.394326210021973,1.0,0.1500000059604644,0.0,298.4607238769531,410.0,12831.4267578125,0.0,13466.705078125,1.0,283.1499938964844,295.48614501953125,296.9460144042969,297.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262688457965851,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.18212890625,0.0,20.474884033203125,1895.4371337890625,0.0,324.63360595703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915700,301.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938171386719,0.9990000128746032,1.0,0.5319436192512512,300.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938171386719,0.9990000128746032,1.0,0.5601622462272644,300.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938171386719,0.9990000128746032,1.0,0.413733959197998,300.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938171386719,0.9990000128746032,1.0,0.5601622462272644,300.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938171386719,0.9990000128746032,1.0,2.6571686267852783,297.19390869140625,284.95001220703125,299.4205017089844,293.9313659667969,299.4202575683594,300.6430053710937,297.1944580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791927337647,5.679766178131104,2.5969442503992468e-05,4.394289970397949,1.0,0.1500000059604644,0.0,298.4573974609375,410.0,12842.55859375,0.0,13466.7197265625,1.0,283.1499938964844,295.4969787597656,296.935546875,297.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266662001609802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.14208984375,0.0,20.474884033203125,1895.4371337890625,0.0,325.4232177734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915760,301.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2060546875,0.9990000128746032,1.0,0.5319443345069885,300.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2060546875,0.9990000128746032,1.0,0.5601629614830017,300.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2060546875,0.9990000128746032,1.0,0.4137344658374786,300.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2060546875,0.9990000128746032,1.0,0.5601629614830017,300.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2060546875,0.9990000128746032,1.0,2.6571719646453857,297.2061767578125,284.95001220703125,299.4347229003906,293.9212341308594,299.4344787597656,300.6579895019531,297.2066955566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979907989502,5.679772853851318,2.5969337002607062e-05,4.394257068634033,1.0,0.1500000059604644,0.0,298.4543762207031,410.0,12853.75390625,0.0,13466.7333984375,1.0,283.1499938964844,295.5077819824219,296.92529296875,297.937255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270507991313934,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.11865234375,0.0,20.474884033203125,1895.4371337890625,0.0,326.18902587890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915820,301.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.230712890625,0.9990000128746032,1.0,0.531945526599884,300.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.230712890625,0.9990000128746032,1.0,0.5601642727851868,300.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.230712890625,0.9990000128746032,1.0,0.413735419511795,300.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.230712890625,0.9990000128746032,1.0,0.5601642727851868,300.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.230712890625,0.9990000128746032,1.0,2.657177925109864,297.2308044433594,284.95001220703125,299.4633178710937,293.9013977050781,299.4631042480469,300.68817138671875,297.2313537597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679811477661133,5.67978572845459,2.596914600871969e-05,4.394197463989258,1.0,0.1500000059604644,0.0,298.4489440917969,410.0,12876.3603515625,0.0,13466.7578125,1.0,283.1499938964844,295.52947998046875,296.9053039550781,297.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427792340517044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.1728515625,0.0,20.474884033203125,1895.4371337890625,0.0,327.66998291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915880,301.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.230712890625,0.9990000128746032,1.0,0.531945526599884,300.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.230712890625,0.9990000128746032,1.0,0.5601642727851868,300.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.230712890625,0.9990000128746032,1.0,0.413735419511795,300.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.230712890625,0.9990000128746032,1.0,0.5601642727851868,300.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.230712890625,0.9990000128746032,1.0,2.657177925109864,297.2308044433594,284.95001220703125,299.4633178710937,293.9013977050781,299.4631042480469,300.68817138671875,297.2313537597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679811477661133,5.67978572845459,2.596914600871969e-05,4.394197463989258,1.0,0.1500000059604644,0.0,298.4489440917969,410.0,12876.3603515625,0.0,13466.7578125,1.0,283.1499938964844,295.52947998046875,296.9053039550781,297.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427792340517044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.1728515625,0.0,20.474884033203125,1895.4371337890625,0.0,327.66998291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17915940,301.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2555847167969,0.9990000128746032,1.0,0.5319465398788452,300.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2555847167969,0.9990000128746032,1.0,0.5601653456687927,300.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2555847167969,0.9990000128746032,1.0,0.4137362241744995,300.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2555847167969,0.9990000128746032,1.0,0.5601653456687927,300.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2555847167969,0.9990000128746032,1.0,2.6571831703186035,297.2557067871094,284.95001220703125,299.4923095703125,293.88232421875,299.4920654296875,300.718505859375,297.2562255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679822444915772,5.6797966957092285,2.5968980480683967e-05,4.394145965576172,1.0,0.1500000059604644,0.0,298.4442749023437,410.0,12899.2646484375,0.0,13466.7783203125,1.0,283.1499938964844,295.55133056640625,296.8859558105469,297.9007873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284853339195251,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.37109375,0.0,20.474884033203125,1895.4371337890625,0.0,329.0591125488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916000,301.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2555847167969,0.9990000128746032,1.0,0.5319465398788452,300.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2555847167969,0.9990000128746032,1.0,0.5601653456687927,300.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2555847167969,0.9990000128746032,1.0,0.4137362241744995,300.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2555847167969,0.9990000128746032,1.0,0.5601653456687927,300.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2555847167969,0.9990000128746032,1.0,2.6571831703186035,297.2557067871094,284.95001220703125,299.4923095703125,293.88232421875,299.4920654296875,300.718505859375,297.2562255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679822444915772,5.6797966957092285,2.5968980480683967e-05,4.394145965576172,1.0,0.1500000059604644,0.0,298.4442749023437,410.0,12899.2646484375,0.0,13466.7783203125,1.0,283.1499938964844,295.55133056640625,296.8859558105469,297.9007873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284853339195251,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.37109375,0.0,20.474884033203125,1895.4371337890625,0.0,329.0591125488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916060,301.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.28106689453125,0.9990000128746032,1.0,0.5319473743438721,300.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.28106689453125,0.9990000128746032,1.0,0.5601661801338196,300.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.28106689453125,0.9990000128746032,1.0,0.4137368500232696,300.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.28106689453125,0.9990000128746032,1.0,0.5601661801338196,300.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.28106689453125,0.9990000128746032,1.0,2.657187223434448,297.2811584472656,284.95001220703125,299.5219116210937,293.8641662597656,299.5217590332031,300.74920654296875,297.2817077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831027984619,5.679804801940918,2.5968854970415123e-05,4.394106864929199,1.0,0.1500000059604644,0.0,298.440673828125,410.0,12922.837890625,0.0,13466.794921875,1.0,283.1499938964844,295.5735778808594,296.8677062988281,297.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291502833366394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.90283203125,0.0,20.474884033203125,1895.4371337890625,0.0,330.3968200683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916120,301.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.28106689453125,0.9990000128746032,1.0,0.5319473743438721,300.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.28106689453125,0.9990000128746032,1.0,0.5601661801338196,300.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.28106689453125,0.9990000128746032,1.0,0.4137368500232696,300.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.28106689453125,0.9990000128746032,1.0,0.5601661801338196,300.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.28106689453125,0.9990000128746032,1.0,2.657187223434448,297.2811584472656,284.95001220703125,299.5219116210937,293.8641662597656,299.5217590332031,300.74920654296875,297.2817077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831027984619,5.679804801940918,2.5968854970415123e-05,4.394106864929199,1.0,0.1500000059604644,0.0,298.440673828125,410.0,12922.837890625,0.0,13466.794921875,1.0,283.1499938964844,295.5735778808594,296.8677062988281,297.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291502833366394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.90283203125,0.0,20.474884033203125,1895.4371337890625,0.0,330.3968200683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916180,301.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3070068359375,0.9990000128746032,1.0,0.5319480299949646,300.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3070068359375,0.9990000128746032,1.0,0.5601668953895569,300.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3070068359375,0.9990000128746032,1.0,0.4137373566627502,300.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3070068359375,0.9990000128746032,1.0,0.5601668953895569,300.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3070068359375,0.9990000128746032,1.0,2.657190561294556,297.3070983886719,284.95001220703125,299.55230712890625,293.8470764160156,299.5520324707031,300.7801208496094,297.30767822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.596875128801912e-05,4.3940749168396,1.0,0.1500000059604644,0.0,298.4377746582031,410.0,12946.9326171875,0.0,13466.8076171875,1.0,283.1499938964844,295.59619140625,296.8502502441406,297.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297592937946319,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.69921875,0.0,20.474884033203125,1895.4371337890625,0.0,331.6261291503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916240,301.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3070068359375,0.9990000128746032,1.0,0.5319480299949646,300.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3070068359375,0.9990000128746032,1.0,0.5601668953895569,300.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3070068359375,0.9990000128746032,1.0,0.4137373566627502,300.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3070068359375,0.9990000128746032,1.0,0.5601668953895569,300.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3070068359375,0.9990000128746032,1.0,2.657190561294556,297.3070983886719,284.95001220703125,299.55230712890625,293.8470764160156,299.5520324707031,300.7801208496094,297.30767822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.596875128801912e-05,4.3940749168396,1.0,0.1500000059604644,0.0,298.4377746582031,410.0,12946.9326171875,0.0,13466.8076171875,1.0,283.1499938964844,295.59619140625,296.8502502441406,297.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297592937946319,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.69921875,0.0,20.474884033203125,1895.4371337890625,0.0,331.6261291503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916300,301.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.32037353515625,0.9990000128746032,1.0,0.5319482684135437,300.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.32037353515625,0.9990000128746032,1.0,0.560167133808136,300.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.32037353515625,0.9990000128746032,1.0,0.4137375354766845,300.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.32037353515625,0.9990000128746032,1.0,0.560167133808136,300.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.32037353515625,0.9990000128746032,1.0,2.657191753387451,297.32049560546875,284.95001220703125,299.5679016113281,293.8389892578125,299.56768798828125,300.7957458496094,297.3210754394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679840087890625,5.679814338684082,2.596871490823105e-05,4.394063472747803,1.0,0.1500000059604644,0.0,298.43670654296875,410.0,12959.4296875,0.0,13466.8125,1.0,283.1499938964844,295.6077880859375,296.8421325683594,297.8604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300568103790283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.31201171875,0.0,20.474884033203125,1895.4371337890625,0.0,332.2281188964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916360,301.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3338928222656,0.9990000128746032,1.0,0.531948447227478,300.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3338928222656,0.9990000128746032,1.0,0.5601673722267151,300.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3338928222656,0.9990000128746032,1.0,0.4137377142906189,300.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3338928222656,0.9990000128746032,1.0,0.5601673722267151,300.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3338928222656,0.9990000128746032,1.0,2.657192707061768,297.3340148925781,284.95001220703125,299.5837707519531,293.83123779296875,299.5834655761719,300.8114013671875,297.3345947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842472076416,5.679816246032715,2.5968680347432382e-05,4.394052505493164,1.0,0.1500000059604644,0.0,298.43572998046875,410.0,12972.037109375,0.0,13466.8173828125,1.0,283.1499938964844,295.6195068359375,296.83416748046875,297.85321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303334951400757,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.994140625,0.0,20.474884033203125,1895.4371337890625,0.0,332.7888488769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916420,301.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.36199951171875,0.9990000128746032,1.0,0.5319488048553467,300.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.36199951171875,0.9990000128746032,1.0,0.560167670249939,300.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.36199951171875,0.9990000128746032,1.0,0.413737952709198,300.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.36199951171875,0.9990000128746032,1.0,0.560167670249939,300.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.36199951171875,0.9990000128746032,1.0,2.6571943759918213,297.36212158203125,284.95001220703125,299.6164245605469,293.8168029785156,299.6163024902344,300.8432312011719,297.3627014160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679845809936523,5.679819583892822,2.5968629415729083e-05,4.394036769866943,1.0,0.1500000059604644,0.0,298.4342956542969,410.0,12998.2919921875,0.0,13466.8232421875,1.0,283.1499938964844,295.64385986328125,296.8198547363281,297.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309095740318298,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.96923828125,0.0,20.474884033203125,1895.4371337890625,0.0,333.9589233398437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916480,301.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.36199951171875,0.9990000128746032,1.0,0.5319488048553467,300.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.36199951171875,0.9990000128746032,1.0,0.560167670249939,300.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.36199951171875,0.9990000128746032,1.0,0.413737952709198,300.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.36199951171875,0.9990000128746032,1.0,0.560167670249939,300.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.36199951171875,0.9990000128746032,1.0,2.6571943759918213,297.36212158203125,284.95001220703125,299.6164245605469,293.8168029785156,299.6163024902344,300.8432312011719,297.3627014160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679845809936523,5.679819583892822,2.5968629415729083e-05,4.394036769866943,1.0,0.1500000059604644,0.0,298.4342956542969,410.0,12998.2919921875,0.0,13466.8232421875,1.0,283.1499938964844,295.64385986328125,296.8198547363281,297.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309095740318298,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.96923828125,0.0,20.474884033203125,1895.4371337890625,0.0,333.9589233398437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916540,301.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3910522460937,0.9990000128746032,1.0,0.5319490432739258,300.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3910522460937,0.9990000128746032,1.0,0.5601679682731628,300.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3910522460937,0.9990000128746032,1.0,0.4137381613254547,300.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3910522460937,0.9990000128746032,1.0,0.5601679682731628,300.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3910522460937,0.9990000128746032,1.0,2.657195568084717,297.39117431640625,284.95001220703125,299.6505432128906,293.803955078125,299.6502990722656,300.8754272460937,297.3918151855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798481941223145,5.679822444915772,2.59685875789728e-05,4.394023895263672,1.0,0.1500000059604644,0.0,298.43310546875,410.0,13025.546875,0.0,13466.8291015625,1.0,283.1499938964844,295.6689758300781,296.8067321777344,297.8287658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431430459022522,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.439453125,0.0,20.474884033203125,1895.4371337890625,0.0,335.0199584960937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916600,301.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3910522460937,0.9990000128746032,1.0,0.5319490432739258,300.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3910522460937,0.9990000128746032,1.0,0.5601679682731628,300.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3910522460937,0.9990000128746032,1.0,0.4137381613254547,300.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3910522460937,0.9990000128746032,1.0,0.5601679682731628,300.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3910522460937,0.9990000128746032,1.0,2.657195568084717,297.39117431640625,284.95001220703125,299.6505432128906,293.803955078125,299.6502990722656,300.8754272460937,297.3918151855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798481941223145,5.679822444915772,2.59685875789728e-05,4.394023895263672,1.0,0.1500000059604644,0.0,298.43310546875,410.0,13025.546875,0.0,13466.8291015625,1.0,283.1499938964844,295.6689758300781,296.8067321777344,297.8287658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431430459022522,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.439453125,0.0,20.474884033203125,1895.4371337890625,0.0,335.0199584960937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916660,301.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4216003417969,0.9990000128746032,1.0,0.5319492816925049,300.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4216003417969,0.9990000128746032,1.0,0.5601682066917419,300.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4216003417969,0.9990000128746032,1.0,0.4137383103370666,300.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4216003417969,0.9990000128746032,1.0,0.5601682066917419,300.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4216003417969,0.9990000128746032,1.0,2.6571967601776123,297.4217224121094,284.95001220703125,299.686279296875,293.7928161621094,299.6860656738281,300.9081726074219,297.4223937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798505783081055,5.6798248291015625,2.596855301817413e-05,4.394013404846191,1.0,0.1500000059604644,0.0,298.43212890625,410.0,13054.2841796875,0.0,13466.8330078125,1.0,283.1499938964844,295.6953430175781,296.7955017089844,297.819091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319279491901397,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.6943359375,0.0,20.474884033203125,1895.4371337890625,0.0,336.0360717773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916720,301.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4216003417969,0.9990000128746032,1.0,0.5319492816925049,300.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4216003417969,0.9990000128746032,1.0,0.5601682066917419,300.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4216003417969,0.9990000128746032,1.0,0.4137383103370666,300.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4216003417969,0.9990000128746032,1.0,0.5601682066917419,300.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4216003417969,0.9990000128746032,1.0,2.6571967601776123,297.4217224121094,284.95001220703125,299.686279296875,293.7928161621094,299.6860656738281,300.9081726074219,297.4223937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798505783081055,5.6798248291015625,2.596855301817413e-05,4.394013404846191,1.0,0.1500000059604644,0.0,298.43212890625,410.0,13054.2841796875,0.0,13466.8330078125,1.0,283.1499938964844,295.6953430175781,296.7955017089844,297.819091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319279491901397,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.6943359375,0.0,20.474884033203125,1895.4371337890625,0.0,336.0360717773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916780,301.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.45361328125,0.9990000128746032,1.0,0.5319494605064392,300.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.45361328125,0.9990000128746032,1.0,0.560168445110321,300.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.45361328125,0.9990000128746032,1.0,0.413738489151001,300.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.45361328125,0.9990000128746032,1.0,0.560168445110321,300.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.45361328125,0.9990000128746032,1.0,2.6571977138519287,297.4537658691406,284.95001220703125,299.7239074707031,293.7835693359375,299.7235717773437,300.94146728515625,297.4544372558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852027636487e-05,4.394002914428711,1.0,0.1500000059604644,0.0,298.43121337890625,410.0,13084.4521484375,0.0,13466.8369140625,1.0,283.1499938964844,295.7228698730469,296.7860107421875,297.8112487792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323850274085998,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.70947265625,0.0,20.474884033203125,1895.4371337890625,0.0,336.9720764160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
