time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916840,301.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.45361328125,0.9990000128746032,1.0,0.5319494605064392,300.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.45361328125,0.9990000128746032,1.0,0.560168445110321,300.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.45361328125,0.9990000128746032,1.0,0.413738489151001,300.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.45361328125,0.9990000128746032,1.0,0.560168445110321,300.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.45361328125,0.9990000128746032,1.0,2.6571977138519287,297.4537658691406,284.95001220703125,299.7239074707031,293.7835693359375,299.7235717773437,300.94146728515625,297.4544372558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852027636487e-05,4.394002914428711,1.0,0.1500000059604644,0.0,298.43121337890625,410.0,13084.4521484375,0.0,13466.8369140625,1.0,283.1499938964844,295.7228698730469,296.7860107421875,297.8112487792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323850274085998,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.70947265625,0.0,20.474884033203125,1895.4371337890625,0.0,336.9720764160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916900,301.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4703063964844,0.9990000128746032,1.0,0.5319495797157288,300.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4703063964844,0.9990000128746032,1.0,0.5601685047149658,300.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4703063964844,0.9990000128746032,1.0,0.4137385785579681,300.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4703063964844,0.9990000128746032,1.0,0.5601685047149658,300.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4703063964844,0.9990000128746032,1.0,2.657198429107666,297.470458984375,284.95001220703125,299.74346923828125,293.7797241210937,299.7431640625,300.9583435058594,297.4711608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679853916168213,5.67982816696167,2.596850390546024e-05,4.393997669219971,1.0,0.1500000059604644,0.0,298.43072509765625,410.0,13100.2431640625,0.0,13466.83984375,1.0,283.1499938964844,295.7372131347656,296.78204345703125,297.8081359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326020181179046,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.06591796875,0.0,20.474884033203125,1895.4371337890625,0.0,337.4172668457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17916960,301.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4874267578125,0.9990000128746032,1.0,0.5319496989250183,300.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4874267578125,0.9990000128746032,1.0,0.5601686239242554,300.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4874267578125,0.9990000128746032,1.0,0.4137386679649353,300.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4874267578125,0.9990000128746032,1.0,0.5601686239242554,300.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4874267578125,0.9990000128746032,1.0,2.657198905944824,297.487548828125,284.95001220703125,299.7635803222656,293.7763977050781,299.7632141113281,300.9753723144531,297.4883117675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.679829120635986,2.5968485715566203e-05,4.393992424011231,1.0,0.1500000059604644,0.0,298.43023681640625,410.0,13116.4208984375,0.0,13466.841796875,1.0,283.1499938964844,295.7518615722656,296.778564453125,297.8055114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328062832355499,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.6376953125,0.0,20.474884033203125,1895.4371337890625,0.0,337.8367919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917020,301.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.52325439453125,0.9990000128746032,1.0,0.5319499373435974,300.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.52325439453125,0.9990000128746032,1.0,0.5601689219474792,300.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.52325439453125,0.9990000128746032,1.0,0.4137388467788696,300.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.52325439453125,0.9990000128746032,1.0,0.5601689219474792,300.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.52325439453125,0.9990000128746032,1.0,2.65720009803772,297.5234069824219,284.95001220703125,299.8055419921875,293.7713928222656,299.8052062988281,301.0101013183594,297.5242004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679857730865479,5.679831504821777,2.596844933577813e-05,4.393980979919434,1.0,0.1500000059604644,0.0,298.42919921875,410.0,13150.2548828125,0.0,13466.8466796875,1.0,283.1499938964844,295.7826538085937,296.7735900878906,297.8023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332289099693298,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.66552734375,0.0,20.474884033203125,1895.4371337890625,0.0,338.706298828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917080,301.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.52325439453125,0.9990000128746032,1.0,0.5319499373435974,300.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.52325439453125,0.9990000128746032,1.0,0.5601689219474792,300.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.52325439453125,0.9990000128746032,1.0,0.4137388467788696,300.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.52325439453125,0.9990000128746032,1.0,0.5601689219474792,300.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.52325439453125,0.9990000128746032,1.0,2.65720009803772,297.5234069824219,284.95001220703125,299.8055419921875,293.7713928222656,299.8052062988281,301.0101013183594,297.5242004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679857730865479,5.679831504821777,2.596844933577813e-05,4.393980979919434,1.0,0.1500000059604644,0.0,298.42919921875,410.0,13150.2548828125,0.0,13466.8466796875,1.0,283.1499938964844,295.7826538085937,296.7735900878906,297.8023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332289099693298,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.66552734375,0.0,20.474884033203125,1895.4371337890625,0.0,338.706298828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917140,301.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5612487792969,0.9990000128746032,1.0,0.5319501757621765,300.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5612487792969,0.9990000128746032,1.0,0.5601691603660583,300.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5612487792969,0.9990000128746032,1.0,0.4137390255928039,300.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5612487792969,0.9990000128746032,1.0,0.5601691603660583,300.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5612487792969,0.9990000128746032,1.0,2.6572012901306152,297.5614013671875,284.95001220703125,299.8500061035156,293.7687683105469,299.8497619628906,301.0447692871094,297.5622253417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.596840931801125e-05,4.39396858215332,1.0,0.1500000059604644,0.0,298.42803955078125,410.0,13186.158203125,0.0,13466.8515625,1.0,283.1499938964844,295.8152160644531,296.7709655761719,297.8017272949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336408078670501,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.572265625,0.0,20.474884033203125,1895.4371337890625,0.0,339.5555725097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917200,301.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5612487792969,0.9990000128746032,1.0,0.5319501757621765,300.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5612487792969,0.9990000128746032,1.0,0.5601691603660583,300.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5612487792969,0.9990000128746032,1.0,0.4137390255928039,300.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5612487792969,0.9990000128746032,1.0,0.5601691603660583,300.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5612487792969,0.9990000128746032,1.0,2.6572012901306152,297.5614013671875,284.95001220703125,299.8500061035156,293.7687683105469,299.8497619628906,301.0447692871094,297.5622253417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.596840931801125e-05,4.39396858215332,1.0,0.1500000059604644,0.0,298.42803955078125,410.0,13186.158203125,0.0,13466.8515625,1.0,283.1499938964844,295.8152160644531,296.7709655761719,297.8017272949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336408078670501,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.572265625,0.0,20.474884033203125,1895.4371337890625,0.0,339.5555725097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917260,301.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.60107421875,0.9990000128746032,1.0,0.5319505333900452,300.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.60107421875,0.9990000128746032,1.0,0.560169517993927,300.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.60107421875,0.9990000128746032,1.0,0.4137392938137054,300.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.60107421875,0.9990000128746032,1.0,0.560169517993927,300.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60107421875,0.9990000128746032,1.0,2.657202959060669,297.6012268066406,284.95001220703125,299.89678955078125,293.7682189941406,299.8963928222656,301.0768127441406,297.60211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863452911377,5.679837703704834,2.5968358386307955e-05,4.393952369689941,1.0,0.1500000059604644,0.0,298.4266052246094,410.0,13223.7265625,0.0,13466.8583984375,1.0,283.1499938964844,295.8494567871094,296.7703857421875,297.80328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340535998344421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.41845703125,0.0,20.474884033203125,1895.4371337890625,0.0,340.4086303710937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917320,301.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.60107421875,0.9990000128746032,1.0,0.5319505333900452,300.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.60107421875,0.9990000128746032,1.0,0.560169517993927,300.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.60107421875,0.9990000128746032,1.0,0.4137392938137054,300.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.60107421875,0.9990000128746032,1.0,0.560169517993927,300.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60107421875,0.9990000128746032,1.0,2.657202959060669,297.6012268066406,284.95001220703125,299.89678955078125,293.7682189941406,299.8963928222656,301.0768127441406,297.60211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863452911377,5.679837703704834,2.5968358386307955e-05,4.393952369689941,1.0,0.1500000059604644,0.0,298.4266052246094,410.0,13223.7265625,0.0,13466.8583984375,1.0,283.1499938964844,295.8494567871094,296.7703857421875,297.80328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340535998344421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.41845703125,0.0,20.474884033203125,1895.4371337890625,0.0,340.4086303710937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917380,301.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.64288330078125,0.9990000128746032,1.0,0.5319509506225586,300.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.64288330078125,0.9990000128746032,1.0,0.5601699948310852,300.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.64288330078125,0.9990000128746032,1.0,0.4137396514415741,300.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.64288330078125,0.9990000128746032,1.0,0.5601699948310852,300.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.64288330078125,0.9990000128746032,1.0,2.65720534324646,297.64306640625,284.95001220703125,299.945556640625,293.76934814453125,299.9452514648437,301.1051025390625,297.6439819335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929481506348,1.0,0.1500000059604644,0.0,298.42449951171875,410.0,13262.9453125,0.0,13466.8671875,1.0,283.1499938964844,295.885498046875,296.7718811035156,297.8072204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345631897449493,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.7421875,0.0,20.474884033203125,1895.4371337890625,0.0,341.46435546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917440,301.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.64288330078125,0.9990000128746032,1.0,0.5319509506225586,300.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.64288330078125,0.9990000128746032,1.0,0.5601699948310852,300.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.64288330078125,0.9990000128746032,1.0,0.4137396514415741,300.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.64288330078125,0.9990000128746032,1.0,0.5601699948310852,300.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.64288330078125,0.9990000128746032,1.0,2.65720534324646,297.64306640625,284.95001220703125,299.945556640625,293.76934814453125,299.9452514648437,301.1051025390625,297.6439819335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929481506348,1.0,0.1500000059604644,0.0,298.42449951171875,410.0,13262.9453125,0.0,13466.8671875,1.0,283.1499938964844,295.885498046875,296.7718811035156,297.8072204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345631897449493,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.7421875,0.0,20.474884033203125,1895.4371337890625,0.0,341.46435546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917500,301.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.66424560546875,0.9990000128746032,1.0,0.5319512486457825,300.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.66424560546875,0.9990000128746032,1.0,0.5601702928543091,300.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.66424560546875,0.9990000128746032,1.0,0.4137398600578308,300.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.66424560546875,0.9990000128746032,1.0,0.5601702928543091,300.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.66424560546875,0.9990000128746032,1.0,2.6572065353393555,297.6644287109375,284.95001220703125,299.9706115722656,293.7704772949219,299.9701843261719,301.1185607910156,297.66534423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871082305908,5.679845333099365,2.5968241970986128e-05,4.393916606903076,1.0,0.1500000059604644,0.0,298.4233093261719,410.0,13282.8955078125,0.0,13466.873046875,1.0,283.1499938964844,295.9039611816406,296.7730407714844,297.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348208904266357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.31298828125,0.0,20.474884033203125,1895.4371337890625,0.0,341.99932861328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917560,301.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.68603515625,0.9990000128746032,1.0,0.5319515466690063,300.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.68603515625,0.9990000128746032,1.0,0.560170590877533,300.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.68603515625,0.9990000128746032,1.0,0.4137400984764099,300.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.68603515625,0.9990000128746032,1.0,0.560170590877533,300.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.68603515625,0.9990000128746032,1.0,2.657208204269409,297.68621826171875,284.95001220703125,299.99609375,293.7719421386719,299.9956359863281,301.131591796875,297.6871337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.6798481941223145,2.596819467726164e-05,4.393901348114014,1.0,0.1500000059604644,0.0,298.42193603515625,410.0,13303.30078125,0.0,13466.87890625,1.0,283.1499938964844,295.9227905273437,296.7745361328125,297.81231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350780248641968,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.982421875,0.0,20.474884033203125,1895.4371337890625,0.0,342.533935546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917620,301.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7308044433594,0.9990000128746032,1.0,0.5319522619247437,300.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7308044433594,0.9990000128746032,1.0,0.560171365737915,300.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7308044433594,0.9990000128746032,1.0,0.4137406349182129,300.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7308044433594,0.9990000128746032,1.0,0.560171365737915,300.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7308044433594,0.9990000128746032,1.0,2.6572115421295166,297.7309875488281,284.95001220703125,300.0482788085937,293.77593994140625,300.0478515625,301.1566162109375,297.7319641113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855823516846,2.596808371890802e-05,4.393866539001465,1.0,0.1500000059604644,0.0,298.41876220703125,410.0,13345.0439453125,0.0,13466.8935546875,1.0,283.1499938964844,295.9615783691406,296.7784729003906,297.81842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355684816837311,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3642578125,0.0,20.474884033203125,1895.4371337890625,0.0,343.5556335449219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917680,301.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7308044433594,0.9990000128746032,1.0,0.5319522619247437,300.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7308044433594,0.9990000128746032,1.0,0.560171365737915,300.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7308044433594,0.9990000128746032,1.0,0.4137406349182129,300.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7308044433594,0.9990000128746032,1.0,0.560171365737915,300.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7308044433594,0.9990000128746032,1.0,2.6572115421295166,297.7309875488281,284.95001220703125,300.0482788085937,293.77593994140625,300.0478515625,301.1566162109375,297.7319641113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855823516846,2.596808371890802e-05,4.393866539001465,1.0,0.1500000059604644,0.0,298.41876220703125,410.0,13345.0439453125,0.0,13466.8935546875,1.0,283.1499938964844,295.9615783691406,296.7784729003906,297.81842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355684816837311,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3642578125,0.0,20.474884033203125,1895.4371337890625,0.0,343.5556335449219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917740,301.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.77691650390625,0.9990000128746032,1.0,0.5319530963897705,301.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.77691650390625,0.9990000128746032,1.0,0.5601722002029419,300.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.77691650390625,0.9990000128746032,1.0,0.4137412905693054,300.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.77691650390625,0.9990000128746032,1.0,0.5601722002029419,300.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.77691650390625,0.9990000128746032,1.0,2.6572158336639404,297.7771301269531,284.95001220703125,300.1019287109375,293.7811584472656,300.1015930175781,301.18084716796875,297.7781066894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679864406585693,2.5967954570660368e-05,4.393826484680176,1.0,0.1500000059604644,0.0,298.41510009765625,410.0,13387.921875,0.0,13466.9091796875,1.0,283.1499938964844,296.00164794921875,296.7836608886719,297.8257751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360362291336059,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.56201171875,0.0,20.474884033203125,1895.4371337890625,0.0,344.5325927734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917800,301.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.77691650390625,0.9990000128746032,1.0,0.5319530963897705,301.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.77691650390625,0.9990000128746032,1.0,0.5601722002029419,300.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.77691650390625,0.9990000128746032,1.0,0.4137412905693054,300.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.77691650390625,0.9990000128746032,1.0,0.5601722002029419,300.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.77691650390625,0.9990000128746032,1.0,2.6572158336639404,297.7771301269531,284.95001220703125,300.1019287109375,293.7811584472656,300.1015930175781,301.18084716796875,297.7781066894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679864406585693,2.5967954570660368e-05,4.393826484680176,1.0,0.1500000059604644,0.0,298.41510009765625,410.0,13387.921875,0.0,13466.9091796875,1.0,283.1499938964844,296.00164794921875,296.7836608886719,297.8257751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360362291336059,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.56201171875,0.0,20.474884033203125,1895.4371337890625,0.0,344.5325927734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917860,301.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240051269531,0.9990000128746032,1.0,0.5319539904594421,301.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240051269531,0.9990000128746032,1.0,0.5601731538772583,300.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240051269531,0.9990000128746032,1.0,0.4137419760227203,300.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240051269531,0.9990000128746032,1.0,0.5601731538772583,300.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240051269531,0.9990000128746032,1.0,2.6572201251983643,297.8241882324219,284.95001220703125,300.15692138671875,293.7874755859375,300.1564025878906,301.2046813964844,297.8252258300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.5967810870497487e-05,4.393782138824463,1.0,0.1500000059604644,0.0,298.4110717773437,410.0,13431.6044921875,0.0,13466.927734375,1.0,283.1499938964844,296.0425720214844,296.789794921875,297.83416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436480164527893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.888671875,0.0,20.474884033203125,1895.4371337890625,0.0,345.4621887207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917920,301.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240051269531,0.9990000128746032,1.0,0.5319539904594421,301.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240051269531,0.9990000128746032,1.0,0.5601731538772583,300.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240051269531,0.9990000128746032,1.0,0.4137419760227203,300.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240051269531,0.9990000128746032,1.0,0.5601731538772583,300.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8240051269531,0.9990000128746032,1.0,2.6572201251983643,297.8241882324219,284.95001220703125,300.15692138671875,293.7874755859375,300.1564025878906,301.2046813964844,297.8252258300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.5967810870497487e-05,4.393782138824463,1.0,0.1500000059604644,0.0,298.4110717773437,410.0,13431.6044921875,0.0,13466.927734375,1.0,283.1499938964844,296.0425720214844,296.789794921875,297.83416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436480164527893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.888671875,0.0,20.474884033203125,1895.4371337890625,0.0,345.4621887207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17917980,301.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.87225341796875,0.9990000128746032,1.0,0.5319550037384033,301.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.87225341796875,0.9990000128746032,1.0,0.5601742267608643,300.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.87225341796875,0.9990000128746032,1.0,0.4137427508831024,300.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.87225341796875,0.9990000128746032,1.0,0.5601742267608643,300.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.87225341796875,0.9990000128746032,1.0,2.6572253704071045,297.8724365234375,284.95001220703125,300.2130432128906,293.7947692871094,300.2125549316406,301.2283020019531,297.8734741210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.67988395690918,2.596765261841938e-05,4.393733024597168,1.0,0.1500000059604644,0.0,298.4065856933594,410.0,13476.2958984375,0.0,13466.9482421875,1.0,283.1499938964844,296.0845642089844,296.797119140625,297.8438415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436945229768753,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.26708984375,0.0,20.474884033203125,1895.4371337890625,0.0,346.4383850097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918040,301.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.87225341796875,0.9990000128746032,1.0,0.5319550037384033,301.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.87225341796875,0.9990000128746032,1.0,0.5601742267608643,300.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.87225341796875,0.9990000128746032,1.0,0.4137427508831024,300.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.87225341796875,0.9990000128746032,1.0,0.5601742267608643,300.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.87225341796875,0.9990000128746032,1.0,2.6572253704071045,297.8724365234375,284.95001220703125,300.2130432128906,293.7947692871094,300.2125549316406,301.2283020019531,297.8734741210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.67988395690918,2.596765261841938e-05,4.393733024597168,1.0,0.1500000059604644,0.0,298.4065856933594,410.0,13476.2958984375,0.0,13466.9482421875,1.0,283.1499938964844,296.0845642089844,296.797119140625,297.8438415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436945229768753,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.26708984375,0.0,20.474884033203125,1895.4371337890625,0.0,346.4383850097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918100,301.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.89666748046875,0.9990000128746032,1.0,0.5319554805755615,301.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.89666748046875,0.9990000128746032,1.0,0.5601747632026672,300.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.89666748046875,0.9990000128746032,1.0,0.4137431681156158,300.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.89666748046875,0.9990000128746032,1.0,0.5601747632026672,300.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.89666748046875,0.9990000128746032,1.0,2.6572279930114746,297.8968811035156,284.95001220703125,300.2414855957031,293.7987060546875,300.240966796875,301.2400817871094,297.8979187011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915428161621,5.679889678955078,2.5967568944906816e-05,4.393706798553467,1.0,0.1500000059604644,0.0,298.4042053222656,410.0,13498.89453125,0.0,13466.958984375,1.0,283.1499938964844,296.1058654785156,296.80108642578125,297.8489990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371811747550964,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.0283203125,0.0,20.474884033203125,1895.4371337890625,0.0,346.9346008300781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918160,301.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9213562011719,0.9990000128746032,1.0,0.5319560766220093,301.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9213562011719,0.9990000128746032,1.0,0.560175359249115,300.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9213562011719,0.9990000128746032,1.0,0.4137436151504516,300.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9213562011719,0.9990000128746032,1.0,0.560175359249115,300.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9213562011719,0.9990000128746032,1.0,2.6572306156158447,297.9215393066406,284.95001220703125,300.2701416015625,293.8028564453125,300.2696533203125,301.2518615722656,297.922607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992115020752,5.679895401000977,2.596748163341545e-05,4.393679618835449,1.0,0.1500000059604644,0.0,298.4017028808594,410.0,13521.693359375,0.0,13466.9697265625,1.0,283.1499938964844,296.1274108886719,296.8052978515625,297.8544616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374312162399292,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.84814453125,0.0,20.474884033203125,1895.4371337890625,0.0,347.46124267578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918220,301.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.97125244140625,0.9990000128746032,1.0,0.53195720911026,301.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.97125244140625,0.9990000128746032,1.0,0.5601765513420105,301.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.97125244140625,0.9990000128746032,1.0,0.4137445092201233,300.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.97125244140625,0.9990000128746032,1.0,0.5601765513420105,300.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.97125244140625,0.9990000128746032,1.0,2.6572365760803223,297.971435546875,284.95001220703125,300.3280944824219,293.8116760253906,300.3276062011719,301.27545166015625,297.9725341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.5967297915485688e-05,4.393622398376465,1.0,0.1500000059604644,0.0,298.396484375,410.0,13567.6982421875,0.0,13466.9931640625,1.0,283.1499938964844,296.1709899902344,296.81427001953125,297.865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379588663578033,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.6103515625,0.0,20.474884033203125,1895.4371337890625,0.0,348.5748291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918280,301.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.97125244140625,0.9990000128746032,1.0,0.53195720911026,301.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.97125244140625,0.9990000128746032,1.0,0.5601765513420105,301.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.97125244140625,0.9990000128746032,1.0,0.4137445092201233,300.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.97125244140625,0.9990000128746032,1.0,0.5601765513420105,300.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.97125244140625,0.9990000128746032,1.0,2.6572365760803223,297.971435546875,284.95001220703125,300.3280944824219,293.8116760253906,300.3276062011719,301.27545166015625,297.9725341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.5967297915485688e-05,4.393622398376465,1.0,0.1500000059604644,0.0,298.396484375,410.0,13567.6982421875,0.0,13466.9931640625,1.0,283.1499938964844,296.1709899902344,296.81427001953125,297.865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379588663578033,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.6103515625,0.0,20.474884033203125,1895.4371337890625,0.0,348.5748291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918340,301.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0216979980469,0.9990000128746032,1.0,0.5319584608078003,301.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0216979980469,0.9990000128746032,1.0,0.5601778626441956,301.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0216979980469,0.9990000128746032,1.0,0.4137454628944397,300.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0216979980469,0.9990000128746032,1.0,0.5601778626441956,300.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0216979980469,0.9990000128746032,1.0,2.6572425365448,298.0219116210937,284.95001220703125,300.3866882324219,293.8210144042969,300.3861999511719,301.2991638183594,298.02301025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.596710510260891e-05,4.393562316894531,1.0,0.1500000059604644,0.0,298.3909912109375,410.0,13614.13671875,0.0,13467.017578125,1.0,283.1499938964844,296.21514892578125,296.82379150390625,297.87811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385149478912353,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.49853515625,0.0,20.474884033203125,1895.4371337890625,0.0,349.751953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918400,301.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0216979980469,0.9990000128746032,1.0,0.5319584608078003,301.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0216979980469,0.9990000128746032,1.0,0.5601778626441956,301.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0216979980469,0.9990000128746032,1.0,0.4137454628944397,300.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0216979980469,0.9990000128746032,1.0,0.5601778626441956,300.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0216979980469,0.9990000128746032,1.0,2.6572425365448,298.0219116210937,284.95001220703125,300.3866882324219,293.8210144042969,300.3861999511719,301.2991638183594,298.02301025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.596710510260891e-05,4.393562316894531,1.0,0.1500000059604644,0.0,298.3909912109375,410.0,13614.13671875,0.0,13467.017578125,1.0,283.1499938964844,296.21514892578125,296.82379150390625,297.87811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385149478912353,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.49853515625,0.0,20.474884033203125,1895.4371337890625,0.0,349.751953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918460,301.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726013183594,0.9990000128746032,1.0,0.5319597125053406,301.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726013183594,0.9990000128746032,1.0,0.5601792335510254,301.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726013183594,0.9990000128746032,1.0,0.4137464761734009,300.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726013183594,0.9990000128746032,1.0,0.5601792335510254,300.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726013183594,0.9990000128746032,1.0,2.6572489738464355,298.07281494140625,284.95001220703125,300.44580078125,293.830810546875,300.4452819824219,301.322998046875,298.07391357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679933547973633,2.5966901375795715e-05,4.39349889755249,1.0,0.1500000059604644,0.0,298.3852233886719,410.0,13660.921875,0.0,13467.0439453125,1.0,283.1499938964844,296.259765625,296.83367919921875,297.8907165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390944540500641,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.482421875,0.0,20.474884033203125,1895.4371337890625,0.0,350.9825439453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918520,301.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726013183594,0.9990000128746032,1.0,0.5319597125053406,301.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726013183594,0.9990000128746032,1.0,0.5601792335510254,301.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726013183594,0.9990000128746032,1.0,0.4137464761734009,300.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726013183594,0.9990000128746032,1.0,0.5601792335510254,300.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726013183594,0.9990000128746032,1.0,2.6572489738464355,298.07281494140625,284.95001220703125,300.44580078125,293.830810546875,300.4452819824219,301.322998046875,298.07391357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679933547973633,2.5966901375795715e-05,4.39349889755249,1.0,0.1500000059604644,0.0,298.3852233886719,410.0,13660.921875,0.0,13467.0439453125,1.0,283.1499938964844,296.259765625,296.83367919921875,297.8907165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390944540500641,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.482421875,0.0,20.474884033203125,1895.4371337890625,0.0,350.9825439453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918580,301.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.12384033203125,0.9990000128746032,1.0,0.5319610834121704,301.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.12384033203125,0.9990000128746032,1.0,0.5601806044578552,301.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.12384033203125,0.9990000128746032,1.0,0.413747489452362,300.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.12384033203125,0.9990000128746032,1.0,0.5601806044578552,300.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.12384033203125,0.9990000128746032,1.0,2.6572556495666504,298.1240539550781,284.95001220703125,300.5052795410156,293.8409118652344,300.50469970703125,301.3470458984375,298.1251525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679973602294922,5.679947376251221,2.5966690373024903e-05,4.393433570861816,1.0,0.1500000059604644,0.0,298.3792419433594,410.0,13707.9267578125,0.0,13467.0703125,1.0,283.1499938964844,296.3046875,296.8438720703125,297.9036560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396944344043731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.533203125,0.0,20.474884033203125,1895.4371337890625,0.0,352.2607727050781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918640,301.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.12384033203125,0.9990000128746032,1.0,0.5319610834121704,301.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.12384033203125,0.9990000128746032,1.0,0.5601806044578552,301.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.12384033203125,0.9990000128746032,1.0,0.413747489452362,300.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.12384033203125,0.9990000128746032,1.0,0.5601806044578552,300.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.12384033203125,0.9990000128746032,1.0,2.6572556495666504,298.1240539550781,284.95001220703125,300.5052795410156,293.8409118652344,300.50469970703125,301.3470458984375,298.1251525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679973602294922,5.679947376251221,2.5966690373024903e-05,4.393433570861816,1.0,0.1500000059604644,0.0,298.3792419433594,410.0,13707.9267578125,0.0,13467.0703125,1.0,283.1499938964844,296.3046875,296.8438720703125,297.9036560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396944344043731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.533203125,0.0,20.474884033203125,1895.4371337890625,0.0,352.2607727050781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918700,301.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1495056152344,0.9990000128746032,1.0,0.5319617390632629,301.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1495056152344,0.9990000128746032,1.0,0.5601813197135925,301.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1495056152344,0.9990000128746032,1.0,0.413748025894165,300.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1495056152344,0.9990000128746032,1.0,0.5601813197135925,300.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1495056152344,0.9990000128746032,1.0,2.657258987426758,298.1497497558594,284.95001220703125,300.5350952148437,293.84600830078125,300.5345153808594,301.359130859375,298.1508483886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980754852295,5.679954528808594,2.596658305265009e-05,4.393400192260742,1.0,0.1500000059604644,0.0,298.3761901855469,410.0,13731.4755859375,0.0,13467.083984375,1.0,283.1499938964844,296.32720947265625,296.8490295410156,297.9101867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400026202201843,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.5771484375,0.0,20.474884033203125,1895.4371337890625,0.0,352.9190673828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918760,301.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1752319335937,0.9990000128746032,1.0,0.5319624543190002,301.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1752319335937,0.9990000128746032,1.0,0.5601820945739746,301.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1752319335937,0.9990000128746032,1.0,0.413748562335968,300.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1752319335937,0.9990000128746032,1.0,0.5601820945739746,300.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1752319335937,0.9990000128746032,1.0,2.6572625637054443,298.1754455566406,284.95001220703125,300.5649108886719,293.8511657714844,300.5643310546875,301.3713073730469,298.17657470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679987907409668,5.679961681365967,2.596647391328588e-05,4.39336633682251,1.0,0.1500000059604644,0.0,298.37310791015625,410.0,13755.03515625,0.0,13467.09765625,1.0,283.1499938964844,296.3498229980469,296.8542175292969,297.9167785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403159916400909,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.62744140625,0.0,20.474884033203125,1895.4371337890625,0.0,353.5895080566406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918820,301.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2267150878906,0.9990000128746032,1.0,0.5319638252258301,301.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2267150878906,0.9990000128746032,1.0,0.5601835250854492,301.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2267150878906,0.9990000128746032,1.0,0.4137496650218963,300.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2267150878906,0.9990000128746032,1.0,0.5601835250854492,300.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2267150878906,0.9990000128746032,1.0,2.6572694778442383,298.2269287109375,284.95001220703125,300.62457275390625,293.8614501953125,300.6239929199219,301.39581298828125,298.2280578613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002212524414,5.679976463317871,2.596625199657865e-05,4.39329719543457,1.0,0.1500000059604644,0.0,298.3667907714844,410.0,13802.12890625,0.0,13467.1259765625,1.0,283.1499938964844,296.39508056640625,296.8646240234375,297.9300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409641325473785,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.74169921875,0.0,20.474884033203125,1895.4371337890625,0.0,354.97998046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
