time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918880,301.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2267150878906,0.9990000128746032,1.0,0.5319638252258301,301.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2267150878906,0.9990000128746032,1.0,0.5601835250854492,301.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2267150878906,0.9990000128746032,1.0,0.4137496650218963,300.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2267150878906,0.9990000128746032,1.0,0.5601835250854492,300.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2267150878906,0.9990000128746032,1.0,2.6572694778442383,298.2269287109375,284.95001220703125,300.62457275390625,293.8614501953125,300.6239929199219,301.39581298828125,298.2280578613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002212524414,5.679976463317871,2.596625199657865e-05,4.39329719543457,1.0,0.1500000059604644,0.0,298.3667907714844,410.0,13802.12890625,0.0,13467.1259765625,1.0,283.1499938964844,296.39508056640625,296.8646240234375,297.9300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409641325473785,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.74169921875,0.0,20.474884033203125,1895.4371337890625,0.0,354.97998046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17918940,301.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781066894531,0.9990000128746032,1.0,0.5319652557373047,301.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781066894531,0.9990000128746032,1.0,0.5601850748062134,301.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781066894531,0.9990000128746032,1.0,0.4137507677078247,301.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781066894531,0.9990000128746032,1.0,0.5601850748062134,300.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781066894531,0.9990000128746032,1.0,2.657276630401612,298.2783203125,284.95001220703125,300.68408203125,293.87164306640625,300.6835021972656,301.4206237792969,298.2794189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.393226623535156,1.0,0.1500000059604644,0.0,298.3603820800781,410.0,13849.04296875,0.0,13467.1552734375,1.0,283.1499938964844,296.4403076171875,296.8749389648437,297.9432373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416360557079315,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.8369140625,0.0,20.474884033203125,1895.4371337890625,0.0,356.42681884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919000,301.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781066894531,0.9990000128746032,1.0,0.5319652557373047,301.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781066894531,0.9990000128746032,1.0,0.5601850748062134,301.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781066894531,0.9990000128746032,1.0,0.4137507677078247,301.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781066894531,0.9990000128746032,1.0,0.5601850748062134,300.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781066894531,0.9990000128746032,1.0,2.657276630401612,298.2783203125,284.95001220703125,300.68408203125,293.87164306640625,300.6835021972656,301.4206237792969,298.2794189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.393226623535156,1.0,0.1500000059604644,0.0,298.3603820800781,410.0,13849.04296875,0.0,13467.1552734375,1.0,283.1499938964844,296.4403076171875,296.8749389648437,297.9432373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416360557079315,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.8369140625,0.0,20.474884033203125,1895.4371337890625,0.0,356.42681884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919060,301.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.32916259765625,0.9990000128746032,1.0,0.5319667458534241,301.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.32916259765625,0.9990000128746032,1.0,0.5601865649223328,301.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.32916259765625,0.9990000128746032,1.0,0.4137519001960754,301.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.32916259765625,0.9990000128746032,1.0,0.5601865649223328,300.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.32916259765625,0.9990000128746032,1.0,2.6572840213775635,298.3293762207031,284.95001220703125,300.7433166503906,293.8816223144531,300.7425842285156,301.4456481933594,298.3304748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.680006504058838,2.596579906821717e-05,4.393156051635742,1.0,0.1500000059604644,0.0,298.3539123535156,410.0,13895.560546875,0.0,13467.1845703125,1.0,283.1499938964844,296.4853210449219,296.8849182128906,297.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423236846923828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.86376953125,0.0,20.474884033203125,1895.4371337890625,0.0,357.91314697265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919120,301.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.32916259765625,0.9990000128746032,1.0,0.5319667458534241,301.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.32916259765625,0.9990000128746032,1.0,0.5601865649223328,301.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.32916259765625,0.9990000128746032,1.0,0.4137519001960754,301.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.32916259765625,0.9990000128746032,1.0,0.5601865649223328,300.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.32916259765625,0.9990000128746032,1.0,2.6572840213775635,298.3293762207031,284.95001220703125,300.7433166503906,293.8816223144531,300.7425842285156,301.4456481933594,298.3304748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.680006504058838,2.596579906821717e-05,4.393156051635742,1.0,0.1500000059604644,0.0,298.3539123535156,410.0,13895.560546875,0.0,13467.1845703125,1.0,283.1499938964844,296.4853210449219,296.8849182128906,297.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423236846923828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.86376953125,0.0,20.474884033203125,1895.4371337890625,0.0,357.91314697265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919180,301.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3799743652344,0.9990000128746032,1.0,0.5319681763648987,301.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3799743652344,0.9990000128746032,1.0,0.5601881146430969,301.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3799743652344,0.9990000128746032,1.0,0.4137530028820038,301.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3799743652344,0.9990000128746032,1.0,0.5601881146430969,300.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3799743652344,0.9990000128746032,1.0,2.6572911739349365,298.38018798828125,284.95001220703125,300.80206298828125,293.8912658691406,300.8013916015625,301.47076416015625,298.3812866210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.680021286010742,2.5965571694541723e-05,4.39308500289917,1.0,0.1500000059604644,0.0,298.3474426269531,410.0,13941.841796875,0.0,13467.212890625,1.0,283.1499938964844,296.5301818847656,296.89471435546875,297.96881103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430389106273651,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.84716796875,0.0,20.474884033203125,1895.4371337890625,0.0,359.4652404785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919240,301.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3799743652344,0.9990000128746032,1.0,0.5319681763648987,301.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3799743652344,0.9990000128746032,1.0,0.5601881146430969,301.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3799743652344,0.9990000128746032,1.0,0.4137530028820038,301.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3799743652344,0.9990000128746032,1.0,0.5601881146430969,300.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3799743652344,0.9990000128746032,1.0,2.6572911739349365,298.38018798828125,284.95001220703125,300.80206298828125,293.8912658691406,300.8013916015625,301.47076416015625,298.3812866210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.680021286010742,2.5965571694541723e-05,4.39308500289917,1.0,0.1500000059604644,0.0,298.3474426269531,410.0,13941.841796875,0.0,13467.212890625,1.0,283.1499938964844,296.5301818847656,296.89471435546875,297.96881103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430389106273651,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.84716796875,0.0,20.474884033203125,1895.4371337890625,0.0,359.4652404785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919300,301.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4052734375,0.9990000128746032,1.0,0.531968891620636,301.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4052734375,0.9990000128746032,1.0,0.5601888298988342,301.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4052734375,0.9990000128746032,1.0,0.4137535691261291,301.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4052734375,0.9990000128746032,1.0,0.5601888298988342,300.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4052734375,0.9990000128746032,1.0,2.657294750213623,298.4054870605469,284.95001220703125,300.8312072753906,293.8959350585937,300.83062744140625,301.4833679199219,298.40655517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680054664611816,5.680028915405273,2.59654570982093e-05,4.393049716949463,1.0,0.1500000059604644,0.0,298.3442077636719,410.0,13964.8056640625,0.0,13467.2275390625,1.0,283.1499938964844,296.5525207519531,296.8995056152344,297.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443410575389862,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.81591796875,0.0,20.474884033203125,1895.4371337890625,0.0,360.2742919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919360,301.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4302978515625,0.9990000128746032,1.0,0.5319696068763733,301.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4302978515625,0.9990000128746032,1.0,0.5601896047592163,301.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4302978515625,0.9990000128746032,1.0,0.4137541353702545,301.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4302978515625,0.9990000128746032,1.0,0.5601896047592163,300.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4302978515625,0.9990000128746032,1.0,2.6572983264923096,298.4305114746094,284.95001220703125,300.86016845703125,293.90045166015625,300.8595275878906,301.4959716796875,298.4315795898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062294006348,5.680036067962647,2.596534432086628e-05,4.393014430999756,1.0,0.1500000059604644,0.0,298.3410339355469,410.0,13987.4853515625,0.0,13467.2421875,1.0,283.1499938964844,296.5746765136719,296.904052734375,297.9810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437833130359649,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.73291015625,0.0,20.474884033203125,1895.4371337890625,0.0,361.0873107910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919420,302.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.47979736328125,0.9990000128746032,1.0,0.5319709777832031,301.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.47979736328125,0.9990000128746032,1.0,0.5601910948753357,301.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.47979736328125,0.9990000128746032,1.0,0.4137552380561828,301.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.47979736328125,0.9990000128746032,1.0,0.5601910948753357,300.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.47979736328125,0.9990000128746032,1.0,2.6573052406311035,298.4800109863281,284.95001220703125,300.9175109863281,293.90899658203125,300.916748046875,301.5209350585937,298.4810791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680077075958252,5.680050849914551,2.5965122404159047e-05,4.392945289611816,1.0,0.1500000059604644,0.0,298.334716796875,410.0,14032.3779296875,0.0,13467.2705078125,1.0,283.1499938964844,296.6184997558594,296.9126281738281,297.9925842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445394575595855,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.45068359375,0.0,20.474884033203125,1895.4371337890625,0.0,362.7420043945313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919480,302.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.47979736328125,0.9990000128746032,1.0,0.5319709777832031,301.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.47979736328125,0.9990000128746032,1.0,0.5601910948753357,301.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.47979736328125,0.9990000128746032,1.0,0.4137552380561828,301.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.47979736328125,0.9990000128746032,1.0,0.5601910948753357,300.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.47979736328125,0.9990000128746032,1.0,2.6573052406311035,298.4800109863281,284.95001220703125,300.9175109863281,293.90899658203125,300.916748046875,301.5209350585937,298.4810791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680077075958252,5.680050849914551,2.5965122404159047e-05,4.392945289611816,1.0,0.1500000059604644,0.0,298.334716796875,410.0,14032.3779296875,0.0,13467.2705078125,1.0,283.1499938964844,296.6184997558594,296.9126281738281,297.9925842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445394575595855,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.45068359375,0.0,20.474884033203125,1895.4371337890625,0.0,362.7420043945313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919540,302.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287780761719,0.9990000128746032,1.0,0.5319724082946777,301.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287780761719,0.9990000128746032,1.0,0.5601925253868103,301.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287780761719,0.9990000128746032,1.0,0.4137563109397888,301.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287780761719,0.9990000128746032,1.0,0.5601925253868103,300.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287780761719,0.9990000128746032,1.0,2.657312154769897,298.5289611816406,284.95001220703125,300.9739074707031,293.9168395996094,300.9732971191406,301.5457458496094,298.530029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680091381072998,5.680065155029297,2.596490412543062e-05,4.392877101898193,1.0,0.1500000059604644,0.0,298.3284912109375,410.0,14076.6923828125,0.0,13467.2978515625,1.0,283.1499938964844,296.6618957519531,296.9206848144531,298.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453317821025848,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.052734375,0.0,20.474884033203125,1895.4371337890625,0.0,364.4835205078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919600,302.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287780761719,0.9990000128746032,1.0,0.5319724082946777,301.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287780761719,0.9990000128746032,1.0,0.5601925253868103,301.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287780761719,0.9990000128746032,1.0,0.4137563109397888,301.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287780761719,0.9990000128746032,1.0,0.5601925253868103,300.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287780761719,0.9990000128746032,1.0,2.657312154769897,298.5289611816406,284.95001220703125,300.9739074707031,293.9168395996094,300.9732971191406,301.5457458496094,298.530029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680091381072998,5.680065155029297,2.596490412543062e-05,4.392877101898193,1.0,0.1500000059604644,0.0,298.3284912109375,410.0,14076.6923828125,0.0,13467.2978515625,1.0,283.1499938964844,296.6618957519531,296.9206848144531,298.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453317821025848,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.052734375,0.0,20.474884033203125,1895.4371337890625,0.0,364.4835205078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919660,302.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5765991210937,0.9990000128746032,1.0,0.5319737195968628,301.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5765991210937,0.9990000128746032,1.0,0.5601939558982849,301.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5765991210937,0.9990000128746032,1.0,0.4137573540210724,301.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5765991210937,0.9990000128746032,1.0,0.5601939558982849,300.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5765991210937,0.9990000128746032,1.0,2.6573188304901123,298.5767822265625,284.95001220703125,301.0291748046875,293.923828125,301.02850341796875,301.5697631835937,298.57781982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105209350586,5.680079460144043,2.596469312265981e-05,4.39281177520752,1.0,0.1500000059604644,0.0,298.322509765625,410.0,14119.837890625,0.0,13467.3251953125,1.0,283.1499938964844,296.70440673828125,296.927734375,298.01348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461357593536377,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.42724609375,0.0,20.474884033203125,1895.4371337890625,0.0,366.25872802734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919720,302.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5765991210937,0.9990000128746032,1.0,0.5319737195968628,301.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5765991210937,0.9990000128746032,1.0,0.5601939558982849,301.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5765991210937,0.9990000128746032,1.0,0.4137573540210724,301.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5765991210937,0.9990000128746032,1.0,0.5601939558982849,300.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5765991210937,0.9990000128746032,1.0,2.6573188304901123,298.5767822265625,284.95001220703125,301.0291748046875,293.923828125,301.02850341796875,301.5697631835937,298.57781982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105209350586,5.680079460144043,2.596469312265981e-05,4.39281177520752,1.0,0.1500000059604644,0.0,298.322509765625,410.0,14119.837890625,0.0,13467.3251953125,1.0,283.1499938964844,296.70440673828125,296.927734375,298.01348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461357593536377,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.42724609375,0.0,20.474884033203125,1895.4371337890625,0.0,366.25872802734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919780,302.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6234436035156,0.9990000128746032,1.0,0.5319750308990479,301.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6234436035156,0.9990000128746032,1.0,0.5601953268051147,301.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6234436035156,0.9990000128746032,1.0,0.4137583374977112,301.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6234436035156,0.9990000128746032,1.0,0.5601953268051147,300.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6234436035156,0.9990000128746032,1.0,2.657325267791748,298.6236267089844,284.95001220703125,301.08319091796875,293.9298400878906,301.08251953125,301.59344482421875,298.6246337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680118560791016,5.680092811584473,2.5964491214836016e-05,4.392748832702637,1.0,0.1500000059604644,0.0,298.3167724609375,410.0,14162.0517578125,0.0,13467.3505859375,1.0,283.1499938964844,296.7460632324219,296.933837890625,298.0224914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469620585441589,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.59375,0.0,20.474884033203125,1895.4371337890625,0.0,368.0917053222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919840,302.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6234436035156,0.9990000128746032,1.0,0.5319750308990479,301.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6234436035156,0.9990000128746032,1.0,0.5601953268051147,301.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6234436035156,0.9990000128746032,1.0,0.4137583374977112,301.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6234436035156,0.9990000128746032,1.0,0.5601953268051147,300.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6234436035156,0.9990000128746032,1.0,2.657325267791748,298.6236267089844,284.95001220703125,301.08319091796875,293.9298400878906,301.08251953125,301.59344482421875,298.6246337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680118560791016,5.680092811584473,2.5964491214836016e-05,4.392748832702637,1.0,0.1500000059604644,0.0,298.3167724609375,410.0,14162.0517578125,0.0,13467.3505859375,1.0,283.1499938964844,296.7460632324219,296.933837890625,298.0224914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469620585441589,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.59375,0.0,20.474884033203125,1895.4371337890625,0.0,368.0917053222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919900,302.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6465148925781,0.9990000128746032,1.0,0.5319756269454956,301.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6465148925781,0.9990000128746032,1.0,0.5601959228515625,301.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6465148925781,0.9990000128746032,1.0,0.4137588143348694,301.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6465148925781,0.9990000128746032,1.0,0.5601959228515625,300.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6465148925781,0.9990000128746032,1.0,2.6573283672332764,298.6466979980469,284.95001220703125,301.1096496582031,293.9324645996094,301.1091003417969,301.60516357421875,298.6476745605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124759674072,5.680099010467529,2.5964392989408225e-05,4.392718315124512,1.0,0.1500000059604644,0.0,298.3139953613281,410.0,14182.7841796875,0.0,13467.36328125,1.0,283.1499938964844,296.7666015625,296.93658447265625,298.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473910331726074,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.107421875,0.0,20.474884033203125,1895.4371337890625,0.0,369.0467834472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17919960,302.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6690979003906,0.9990000128746032,1.0,0.5319762229919434,301.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6690979003906,0.9990000128746032,1.0,0.560196578502655,301.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6690979003906,0.9990000128746032,1.0,0.4137592911720276,301.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6690979003906,0.9990000128746032,1.0,0.560196578502655,300.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6690979003906,0.9990000128746032,1.0,2.6573314666748047,298.6693115234375,284.95001220703125,301.1357421875,293.9347839355469,301.1351318359375,301.61676025390625,298.6702880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680130958557129,5.680105209350586,2.596429840195924e-05,4.392689228057861,1.0,0.1500000059604644,0.0,298.31134033203125,410.0,14203.0615234375,0.0,13467.375,1.0,283.1499938964844,296.7867736816406,296.9389343261719,298.0304260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478185772895813,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.53076171875,0.0,20.474884033203125,1895.4371337890625,0.0,370.0009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920020,302.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7132263183594,0.9990000128746032,1.0,0.5319773554801941,301.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7132263183594,0.9990000128746032,1.0,0.5601977705955505,301.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7132263183594,0.9990000128746032,1.0,0.4137601554393768,301.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7132263183594,0.9990000128746032,1.0,0.5601977705955505,301.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7132263183594,0.9990000128746032,1.0,2.657336950302124,298.7134094238281,284.95001220703125,301.1867370605469,293.9384765625,301.1859741210937,301.6395568847656,298.7143859863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142879486084,5.680116653442383,2.5964121959987096e-05,4.39263391494751,1.0,0.1500000059604644,0.0,298.3063049316406,410.0,14242.638671875,0.0,13467.3974609375,1.0,283.1499938964844,296.826171875,296.9425964355469,298.0368347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486722350120544,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.1416015625,0.0,20.474884033203125,1895.4371337890625,0.0,371.9131774902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920080,302.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7132263183594,0.9990000128746032,1.0,0.5319773554801941,301.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7132263183594,0.9990000128746032,1.0,0.5601977705955505,301.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7132263183594,0.9990000128746032,1.0,0.4137601554393768,301.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7132263183594,0.9990000128746032,1.0,0.5601977705955505,301.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7132263183594,0.9990000128746032,1.0,2.657336950302124,298.7134094238281,284.95001220703125,301.1867370605469,293.9384765625,301.1859741210937,301.6395568847656,298.7143859863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142879486084,5.680116653442383,2.5964121959987096e-05,4.39263391494751,1.0,0.1500000059604644,0.0,298.3063049316406,410.0,14242.638671875,0.0,13467.3974609375,1.0,283.1499938964844,296.826171875,296.9425964355469,298.0368347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486722350120544,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.1416015625,0.0,20.474884033203125,1895.4371337890625,0.0,371.9131774902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920140,302.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.75616455078125,0.9990000128746032,1.0,0.5319783687591553,301.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.75616455078125,0.9990000128746032,1.0,0.5601988434791565,301.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.75616455078125,0.9990000128746032,1.0,0.4137609601020813,301.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.75616455078125,0.9990000128746032,1.0,0.5601988434791565,301.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.75616455078125,0.9990000128746032,1.0,2.6573421955108643,298.75634765625,284.95001220703125,301.2359313964844,293.9408264160156,301.2353820800781,301.6619873046875,298.7572631835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680153846740723,5.6801276206970215,2.596395643195137e-05,4.392582416534424,1.0,0.1500000059604644,0.0,298.3016052246094,410.0,14281.03125,0.0,13467.4189453125,1.0,283.1499938964844,296.86456298828125,296.9451599121094,298.0421447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495640695095062,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.50927734375,0.0,20.474884033203125,1895.4371337890625,0.0,373.9210510253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920200,302.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.75616455078125,0.9990000128746032,1.0,0.5319783687591553,301.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.75616455078125,0.9990000128746032,1.0,0.5601988434791565,301.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.75616455078125,0.9990000128746032,1.0,0.4137609601020813,301.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.75616455078125,0.9990000128746032,1.0,0.5601988434791565,301.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.75616455078125,0.9990000128746032,1.0,2.6573421955108643,298.75634765625,284.95001220703125,301.2359313964844,293.9408264160156,301.2353820800781,301.6619873046875,298.7572631835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680153846740723,5.6801276206970215,2.596395643195137e-05,4.392582416534424,1.0,0.1500000059604644,0.0,298.3016052246094,410.0,14281.03125,0.0,13467.4189453125,1.0,283.1499938964844,296.86456298828125,296.9451599121094,298.0421447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495640695095062,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.50927734375,0.0,20.474884033203125,1895.4371337890625,0.0,373.9210510253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920260,302.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7971496582031,0.9990000128746032,1.0,0.5319793224334717,301.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7971496582031,0.9990000128746032,1.0,0.5601997971534729,301.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7971496582031,0.9990000128746032,1.0,0.4137616753578186,301.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7971496582031,0.9990000128746032,1.0,0.5601997971534729,301.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7971496582031,0.9990000128746032,1.0,2.657346725463867,298.7973327636719,284.95001220703125,301.2832336425781,293.9417419433594,301.2825012207031,301.683837890625,298.7982177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163383483887,5.6801371574401855,2.5963812731788494e-05,4.392537593841553,1.0,0.1500000059604644,0.0,298.2974853515625,410.0,14317.5625,0.0,13467.4375,1.0,283.1499938964844,296.9013366699219,296.946044921875,298.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504564702510834,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.48779296875,0.0,20.474884033203125,1895.4371337890625,0.0,375.9405517578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920320,302.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7971496582031,0.9990000128746032,1.0,0.5319793224334717,301.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7971496582031,0.9990000128746032,1.0,0.5601997971534729,301.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7971496582031,0.9990000128746032,1.0,0.4137616753578186,301.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7971496582031,0.9990000128746032,1.0,0.5601997971534729,301.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7971496582031,0.9990000128746032,1.0,2.657346725463867,298.7973327636719,284.95001220703125,301.2832336425781,293.9417419433594,301.2825012207031,301.683837890625,298.7982177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163383483887,5.6801371574401855,2.5963812731788494e-05,4.392537593841553,1.0,0.1500000059604644,0.0,298.2974853515625,410.0,14317.5625,0.0,13467.4375,1.0,283.1499938964844,296.9013366699219,296.946044921875,298.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504564702510834,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.48779296875,0.0,20.474884033203125,1895.4371337890625,0.0,375.9405517578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920380,302.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.836669921875,0.9990000128746032,1.0,0.5319800972938538,301.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.836669921875,0.9990000128746032,1.0,0.5602006912231445,301.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.836669921875,0.9990000128746032,1.0,0.4137623310089111,301.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.836669921875,0.9990000128746032,1.0,0.5602006912231445,301.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.836669921875,0.9990000128746032,1.0,2.657350778579712,298.8368225097656,284.95001220703125,301.3284606933594,293.9410705566406,301.327880859375,301.7051086425781,298.8376770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680145740509033,2.596368358354084e-05,4.3924970626831055,1.0,0.1500000059604644,0.0,298.2938232421875,410.0,14352.66015625,0.0,13467.4541015625,1.0,283.1499938964844,296.9368591308594,296.945556640625,298.0477905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513848423957824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.15869140625,0.0,20.474884033203125,1895.4371337890625,0.0,378.0525817871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920440,302.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.836669921875,0.9990000128746032,1.0,0.5319800972938538,301.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.836669921875,0.9990000128746032,1.0,0.5602006912231445,301.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.836669921875,0.9990000128746032,1.0,0.4137623310089111,301.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.836669921875,0.9990000128746032,1.0,0.5602006912231445,301.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.836669921875,0.9990000128746032,1.0,2.657350778579712,298.8368225097656,284.95001220703125,301.3284606933594,293.9410705566406,301.327880859375,301.7051086425781,298.8376770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680145740509033,2.596368358354084e-05,4.3924970626831055,1.0,0.1500000059604644,0.0,298.2938232421875,410.0,14352.66015625,0.0,13467.4541015625,1.0,283.1499938964844,296.9368591308594,296.945556640625,298.0477905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513848423957824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.15869140625,0.0,20.474884033203125,1895.4371337890625,0.0,378.0525817871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920500,302.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8557434082031,0.9990000128746032,1.0,0.5319804549217224,301.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8557434082031,0.9990000128746032,1.0,0.5602010488510132,301.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8557434082031,0.9990000128746032,1.0,0.4137625992298126,301.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8557434082031,0.9990000128746032,1.0,0.5602010488510132,301.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8557434082031,0.9990000128746032,1.0,2.6573526859283447,298.8558959960937,284.95001220703125,301.3502197265625,293.9400939941406,301.3497619628906,301.71533203125,298.8567199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017578125,5.680149555206299,2.596362537587993e-05,4.392479419708252,1.0,0.1500000059604644,0.0,298.2922058105469,410.0,14369.5185546875,0.0,13467.4609375,1.0,283.1499938964844,296.9540710449219,296.9447326660156,298.0482482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518645405769348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.86181640625,0.0,20.474884033203125,1895.4371337890625,0.0,379.1484069824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920560,302.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.87420654296875,0.9990000128746032,1.0,0.5319808125495911,301.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.87420654296875,0.9990000128746032,1.0,0.5602014064788818,301.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.87420654296875,0.9990000128746032,1.0,0.4137628376483917,301.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.87420654296875,0.9990000128746032,1.0,0.5602014064788818,301.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.87420654296875,0.9990000128746032,1.0,2.6573543548583984,298.8743591308594,284.95001220703125,301.3714294433594,293.9386901855469,301.37091064453125,301.725341796875,298.8751525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152893066406,2.596357444417663e-05,4.392463684082031,1.0,0.1500000059604644,0.0,298.290771484375,410.0,14385.8017578125,0.0,13467.4677734375,1.0,283.1499938964844,296.9707336425781,296.943359375,298.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523423016071319,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.43896484375,0.0,20.474884033203125,1895.4371337890625,0.0,380.2427978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920620,302.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9094543457031,0.9990000128746032,1.0,0.531981348991394,301.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9094543457031,0.9990000128746032,1.0,0.5602019429206848,301.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9094543457031,0.9990000128746032,1.0,0.4137632548809051,301.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9094543457031,0.9990000128746032,1.0,0.5602019429206848,301.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9094543457031,0.9990000128746032,1.0,2.657356977462769,298.9095764160156,284.95001220703125,301.4119873046875,293.9344787597656,301.41131591796875,301.7447509765625,298.91033935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184364318848,5.6801581382751465,2.596349258965347e-05,4.392437934875488,1.0,0.1500000059604644,0.0,298.2884216308594,410.0,14416.892578125,0.0,13467.4775390625,1.0,283.1499938964844,297.00262451171875,296.9390563964844,298.0462341308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532861113548279,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.23779296875,0.0,20.474884033203125,1895.4371337890625,0.0,382.4137878417969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920680,302.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9094543457031,0.9990000128746032,1.0,0.531981348991394,301.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9094543457031,0.9990000128746032,1.0,0.5602019429206848,301.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9094543457031,0.9990000128746032,1.0,0.4137632548809051,301.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9094543457031,0.9990000128746032,1.0,0.5602019429206848,301.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9094543457031,0.9990000128746032,1.0,2.657356977462769,298.9095764160156,284.95001220703125,301.4119873046875,293.9344787597656,301.41131591796875,301.7447509765625,298.91033935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184364318848,5.6801581382751465,2.596349258965347e-05,4.392437934875488,1.0,0.1500000059604644,0.0,298.2884216308594,410.0,14416.892578125,0.0,13467.4775390625,1.0,283.1499938964844,297.00262451171875,296.9390563964844,298.0462341308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532861113548279,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.23779296875,0.0,20.474884033203125,1895.4371337890625,0.0,382.4137878417969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920740,302.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9271545410156,0.9990000128746032,1.0,0.5319815278053284,301.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9271545410156,0.9990000128746032,1.0,0.5602021813392639,301.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9271545410156,0.9990000128746032,1.0,0.4137634336948395,301.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9271545410156,0.9990000128746032,1.0,0.5602021813392639,301.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9271545410156,0.9990000128746032,1.0,2.657357931137085,298.92730712890625,284.95001220703125,301.4320983886719,293.9315490722656,301.4316101074219,301.754638671875,298.92803955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.6801605224609375,2.59634562098654e-05,4.39242696762085,1.0,0.1500000059604644,0.0,298.28741455078125,410.0,14432.4873046875,0.0,13467.482421875,1.0,283.1499938964844,297.0186462402344,296.9362487792969,298.0446472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537981152534485,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.525390625,0.0,20.474884033203125,1895.4371337890625,0.0,383.5965881347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920800,302.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9427490234375,0.9990000128746032,1.0,0.5319817066192627,301.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9427490234375,0.9990000128746032,1.0,0.5602023601531982,301.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9427490234375,0.9990000128746032,1.0,0.413763552904129,301.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9427490234375,0.9990000128746032,1.0,0.5602023601531982,301.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9427490234375,0.9990000128746032,1.0,2.6573588848114014,298.9429016113281,284.95001220703125,301.45001220703125,293.9283447265625,301.4494323730469,301.7635498046875,298.943603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.68016242980957,2.596343256300316e-05,4.392419338226318,1.0,0.1500000059604644,0.0,298.2867126464844,410.0,14446.1103515625,0.0,13467.4853515625,1.0,283.1499938964844,297.0328369140625,296.9330444335937,298.04254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542613327503204,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.64599609375,0.0,20.474884033203125,1895.4371337890625,0.0,384.6697387695313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920860,302.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9737243652344,0.9990000128746032,1.0,0.531981885433197,301.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9737243652344,0.9990000128746032,1.0,0.5602025389671326,301.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9737243652344,0.9990000128746032,1.0,0.4137637019157409,301.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9737243652344,0.9990000128746032,1.0,0.5602025389671326,301.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9737243652344,0.9990000128746032,1.0,2.6573596000671387,298.9738464355469,284.95001220703125,301.4852294921875,293.9201965332031,301.4848022460937,301.7815856933594,298.9744873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.1500000059604644,0.0,298.285888671875,410.0,14473.0654296875,0.0,13467.4892578125,1.0,283.1499938964844,297.06109619140625,296.925048828125,298.0367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552565515041351,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.59228515625,0.0,20.474884033203125,1895.4371337890625,0.0,386.9852294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
