time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920920,302.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9737243652344,0.9990000128746032,1.0,0.531981885433197,301.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9737243652344,0.9990000128746032,1.0,0.5602025389671326,301.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9737243652344,0.9990000128746032,1.0,0.4137637019157409,301.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9737243652344,0.9990000128746032,1.0,0.5602025389671326,301.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9737243652344,0.9990000128746032,1.0,2.6573596000671387,298.9738464355469,284.95001220703125,301.4852294921875,293.9201965332031,301.4848022460937,301.7815856933594,298.9744873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.1500000059604644,0.0,298.285888671875,410.0,14473.0654296875,0.0,13467.4892578125,1.0,283.1499938964844,297.06109619140625,296.925048828125,298.0367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552565515041351,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.59228515625,0.0,20.474884033203125,1895.4371337890625,0.0,386.9852294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17920980,302.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.00201416015625,0.9990000128746032,1.0,0.5319818258285522,301.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.00201416015625,0.9990000128746032,1.0,0.5602024793624878,301.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.00201416015625,0.9990000128746032,1.0,0.4137636423110962,301.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.00201416015625,0.9990000128746032,1.0,0.5602024793624878,301.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.00201416015625,0.9990000128746032,1.0,2.65735936164856,299.00213623046875,284.95001220703125,301.51763916015625,293.91015625,301.51708984375,301.7987670898437,299.0027160644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341437310912e-05,4.39241361618042,1.0,0.1500000059604644,0.0,298.28619384765625,410.0,14497.5703125,0.0,13467.48828125,1.0,283.1499938964844,297.0870361328125,296.9148864746094,298.0285949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562199711799621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.0224609375,0.0,20.474884033203125,1895.4371337890625,0.0,389.2397155761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921040,302.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.00201416015625,0.9990000128746032,1.0,0.5319818258285522,301.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.00201416015625,0.9990000128746032,1.0,0.5602024793624878,301.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.00201416015625,0.9990000128746032,1.0,0.4137636423110962,301.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.00201416015625,0.9990000128746032,1.0,0.5602024793624878,301.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.00201416015625,0.9990000128746032,1.0,2.65735936164856,299.00213623046875,284.95001220703125,301.51763916015625,293.91015625,301.51708984375,301.7987670898437,299.0027160644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341437310912e-05,4.39241361618042,1.0,0.1500000059604644,0.0,298.28619384765625,410.0,14497.5703125,0.0,13467.48828125,1.0,283.1499938964844,297.0870361328125,296.9148864746094,298.0285949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562199711799621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.0224609375,0.0,20.474884033203125,1895.4371337890625,0.0,389.2397155761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921100,302.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0155029296875,0.9990000128746032,1.0,0.5319817066192627,301.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0155029296875,0.9990000128746032,1.0,0.5602023601531982,301.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0155029296875,0.9990000128746032,1.0,0.413763552904129,301.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0155029296875,0.9990000128746032,1.0,0.5602023601531982,301.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0155029296875,0.9990000128746032,1.0,2.6573588848114014,299.015625,284.95001220703125,301.53289794921875,293.90447998046875,301.5325012207031,301.80712890625,299.0162048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188655853272,5.68016242980957,2.5963428925024346e-05,4.392418384552002,1.0,0.1500000059604644,0.0,298.28662109375,410.0,14509.2939453125,0.0,13467.486328125,1.0,283.1499938964844,297.0993957519531,296.90924072265625,298.0238952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567054808139801,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.60888671875,0.0,20.474884033203125,1895.4371337890625,0.0,390.3807373046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921160,302.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0284118652344,0.9990000128746032,1.0,0.5319815874099731,301.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0284118652344,0.9990000128746032,1.0,0.5602022409439087,301.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0284118652344,0.9990000128746032,1.0,0.4137634336948395,301.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0284118652344,0.9990000128746032,1.0,0.5602022409439087,301.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0284118652344,0.9990000128746032,1.0,2.657358169555664,299.0285339355469,284.95001220703125,301.5474853515625,293.8984069824219,301.54718017578125,301.8153076171875,299.0290832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.680160999298096,2.596345257188659e-05,4.392425537109375,1.0,0.1500000059604644,0.0,298.28729248046875,410.0,14520.3828125,0.0,13467.4833984375,1.0,283.1499938964844,297.1112976074219,296.9031677246094,298.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457187682390213,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.09033203125,0.0,20.474884033203125,1895.4371337890625,0.0,391.5172119140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921220,302.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0524597167969,0.9990000128746032,1.0,0.5319811105728149,301.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0524597167969,0.9990000128746032,1.0,0.5602017641067505,301.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0524597167969,0.9990000128746032,1.0,0.4137631058692932,301.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0524597167969,0.9990000128746032,1.0,0.5602017641067505,301.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0524597167969,0.9990000128746032,1.0,2.657355785369873,299.0525817871094,284.95001220703125,301.574951171875,293.88507080078125,301.5746459960937,301.8309936523437,299.0530700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680182456970215,5.680156230926514,2.596352351247333e-05,4.3924479484558105,1.0,0.1500000059604644,0.0,298.289306640625,410.0,14541.2060546875,0.0,13467.4736328125,1.0,283.1499938964844,297.1333923339844,296.8896484375,298.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580963551998138,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.71630859375,0.0,20.474884033203125,1895.4371337890625,0.0,393.6676635742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921280,302.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0524597167969,0.9990000128746032,1.0,0.5319811105728149,301.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0524597167969,0.9990000128746032,1.0,0.5602017641067505,301.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0524597167969,0.9990000128746032,1.0,0.4137631058692932,301.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0524597167969,0.9990000128746032,1.0,0.5602017641067505,301.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0524597167969,0.9990000128746032,1.0,2.657355785369873,299.0525817871094,284.95001220703125,301.574951171875,293.88507080078125,301.5746459960937,301.8309936523437,299.0530700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680182456970215,5.680156230926514,2.596352351247333e-05,4.3924479484558105,1.0,0.1500000059604644,0.0,298.289306640625,410.0,14541.2060546875,0.0,13467.4736328125,1.0,283.1499938964844,297.1333923339844,296.8896484375,298.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580963551998138,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.71630859375,0.0,20.474884033203125,1895.4371337890625,0.0,393.6676635742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921340,302.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.07452392578125,0.9990000128746032,1.0,0.5319805145263672,301.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.07452392578125,0.9990000128746032,1.0,0.560201108455658,301.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.07452392578125,0.9990000128746032,1.0,0.413762629032135,301.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.07452392578125,0.9990000128746032,1.0,0.560201108455658,301.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.07452392578125,0.9990000128746032,1.0,2.657352924346924,299.0746459960937,284.95001220703125,301.60015869140625,293.870361328125,301.599853515625,301.8459167480469,299.0751037597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017578125,5.680150032043457,2.596361991891172e-05,4.392477989196777,1.0,0.1500000059604644,0.0,298.29205322265625,410.0,14560.2958984375,0.0,13467.4619140625,1.0,283.1499938964844,297.1536865234375,296.87469482421875,297.9934387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589549899101257,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.98291015625,0.0,20.474884033203125,1895.4371337890625,0.0,395.71038818359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921400,302.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.07452392578125,0.9990000128746032,1.0,0.5319805145263672,301.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.07452392578125,0.9990000128746032,1.0,0.560201108455658,301.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.07452392578125,0.9990000128746032,1.0,0.413762629032135,301.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.07452392578125,0.9990000128746032,1.0,0.560201108455658,301.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.07452392578125,0.9990000128746032,1.0,2.657352924346924,299.0746459960937,284.95001220703125,301.60015869140625,293.870361328125,301.599853515625,301.8459167480469,299.0751037597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017578125,5.680150032043457,2.596361991891172e-05,4.392477989196777,1.0,0.1500000059604644,0.0,298.29205322265625,410.0,14560.2958984375,0.0,13467.4619140625,1.0,283.1499938964844,297.1536865234375,296.87469482421875,297.9934387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589549899101257,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.98291015625,0.0,20.474884033203125,1895.4371337890625,0.0,395.71038818359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921460,302.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0947570800781,0.9990000128746032,1.0,0.5319797992706299,301.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0947570800781,0.9990000128746032,1.0,0.5602003335952759,301.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0947570800781,0.9990000128746032,1.0,0.4137620627880096,301.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0947570800781,0.9990000128746032,1.0,0.5602003335952759,301.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0947570800781,0.9990000128746032,1.0,2.657349109649658,299.0948486328125,284.95001220703125,301.6233215332031,293.8544006347656,301.6229248046875,301.8600769042969,299.09527587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168151855469,5.680142402648926,2.5963736334233545e-05,4.392514228820801,1.0,0.1500000059604644,0.0,298.2953491210937,410.0,14577.7724609375,0.0,13467.447265625,1.0,283.1499938964844,297.1722717285156,296.8584899902344,297.978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597690105438232,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.93310546875,0.0,20.474884033203125,1895.4371337890625,0.0,397.6566162109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921520,302.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0947570800781,0.9990000128746032,1.0,0.5319797992706299,301.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0947570800781,0.9990000128746032,1.0,0.5602003335952759,301.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0947570800781,0.9990000128746032,1.0,0.4137620627880096,301.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0947570800781,0.9990000128746032,1.0,0.5602003335952759,301.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0947570800781,0.9990000128746032,1.0,2.657349109649658,299.0948486328125,284.95001220703125,301.6233215332031,293.8544006347656,301.6229248046875,301.8600769042969,299.09527587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168151855469,5.680142402648926,2.5963736334233545e-05,4.392514228820801,1.0,0.1500000059604644,0.0,298.2953491210937,410.0,14577.7724609375,0.0,13467.447265625,1.0,283.1499938964844,297.1722717285156,296.8584899902344,297.978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597690105438232,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.93310546875,0.0,20.474884033203125,1895.4371337890625,0.0,397.6566162109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921580,302.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.11346435546875,0.9990000128746032,1.0,0.531978964805603,301.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.11346435546875,0.9990000128746032,1.0,0.5601994395256042,301.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.11346435546875,0.9990000128746032,1.0,0.4137614071369171,301.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.11346435546875,0.9990000128746032,1.0,0.5601994395256042,301.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.11346435546875,0.9990000128746032,1.0,2.657345056533813,299.1135559082031,284.95001220703125,301.6446533203125,293.8373718261719,301.644287109375,301.87353515625,299.11395263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159568786621,5.680133819580078,2.59638673014706e-05,4.392554759979248,1.0,0.1500000059604644,0.0,298.2990417480469,410.0,14593.984375,0.0,13467.4306640625,1.0,283.1499938964844,297.189453125,296.8412475585937,297.96246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605475664138794,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.6220703125,0.0,20.474884033203125,1895.4371337890625,0.0,399.52685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921640,302.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.11346435546875,0.9990000128746032,1.0,0.531978964805603,301.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.11346435546875,0.9990000128746032,1.0,0.5601994395256042,301.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.11346435546875,0.9990000128746032,1.0,0.4137614071369171,301.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.11346435546875,0.9990000128746032,1.0,0.5601994395256042,301.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.11346435546875,0.9990000128746032,1.0,2.657345056533813,299.1135559082031,284.95001220703125,301.6446533203125,293.8373718261719,301.644287109375,301.87353515625,299.11395263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159568786621,5.680133819580078,2.59638673014706e-05,4.392554759979248,1.0,0.1500000059604644,0.0,298.2990417480469,410.0,14593.984375,0.0,13467.4306640625,1.0,283.1499938964844,297.189453125,296.8412475585937,297.96246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605475664138794,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.6220703125,0.0,20.474884033203125,1895.4371337890625,0.0,399.52685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921700,302.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1224060058594,0.9990000128746032,1.0,0.5319785475730896,301.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1224060058594,0.9990000128746032,1.0,0.5601990222930908,301.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1224060058594,0.9990000128746032,1.0,0.4137610793113708,301.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1224060058594,0.9990000128746032,1.0,0.5601990222930908,301.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1224060058594,0.9990000128746032,1.0,2.6573429107666016,299.1224975585937,284.95001220703125,301.6546936035156,293.8284912109375,301.65447998046875,301.8800964355469,299.12286376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680155277252197,5.680129051208496,2.596393460407853e-05,4.392575740814209,1.0,0.1500000059604644,0.0,298.3009948730469,410.0,14601.693359375,0.0,13467.421875,1.0,283.1499938964844,297.1976928710937,296.8323974609375,297.95416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609376192092895,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.3994140625,0.0,20.474884033203125,1895.4371337890625,0.0,400.4671630859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921760,302.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1307983398437,0.9990000128746032,1.0,0.5319780707359314,301.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1307983398437,0.9990000128746032,1.0,0.5601985454559326,301.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1307983398437,0.9990000128746032,1.0,0.4137607216835022,301.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1307983398437,0.9990000128746032,1.0,0.5601985454559326,301.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1307983398437,0.9990000128746032,1.0,2.6573405265808105,299.130859375,284.95001220703125,301.664306640625,293.81939697265625,301.6640930175781,301.88641357421875,299.1312255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680150508880615,5.680124282836914,2.596400736365468e-05,4.3925981521606445,1.0,0.1500000059604644,0.0,298.30303955078125,410.0,14608.9462890625,0.0,13467.412109375,1.0,283.1499938964844,297.2054138183594,296.8231811523437,297.9454650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613046944141388,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.0908203125,0.0,20.474884033203125,1895.4371337890625,0.0,401.3540649414063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921820,302.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1466979980469,0.9990000128746032,1.0,0.5319774150848389,301.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1466979980469,0.9990000128746032,1.0,0.5601978302001953,301.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1466979980469,0.9990000128746032,1.0,0.4137602150440216,301.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1466979980469,0.9990000128746032,1.0,0.5601978302001953,301.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1466979980469,0.9990000128746032,1.0,2.6573374271392822,299.1467590332031,284.95001220703125,301.6824951171875,293.8006896972656,301.68231201171875,301.8986511230469,299.1471252441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801438331604,5.680118083953857,2.5964107408071868e-05,4.392629146575928,1.0,0.1500000059604644,0.0,298.3058776855469,410.0,14622.7724609375,0.0,13467.3994140625,1.0,283.1499938964844,297.2200012207031,296.8042907714844,297.927490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620104730129242,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.3310546875,0.0,20.474884033203125,1895.4371337890625,0.0,403.0647583007813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921880,302.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1466979980469,0.9990000128746032,1.0,0.5319774150848389,301.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1466979980469,0.9990000128746032,1.0,0.5601978302001953,301.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1466979980469,0.9990000128746032,1.0,0.4137602150440216,301.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1466979980469,0.9990000128746032,1.0,0.5601978302001953,301.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1466979980469,0.9990000128746032,1.0,2.6573374271392822,299.1467590332031,284.95001220703125,301.6824951171875,293.8006896972656,301.68231201171875,301.8986511230469,299.1471252441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801438331604,5.680118083953857,2.5964107408071868e-05,4.392629146575928,1.0,0.1500000059604644,0.0,298.3058776855469,410.0,14622.7724609375,0.0,13467.3994140625,1.0,283.1499938964844,297.2200012207031,296.8042907714844,297.927490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620104730129242,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.3310546875,0.0,20.474884033203125,1895.4371337890625,0.0,403.0647583007813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17921940,302.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1556091308594,0.9990000128746032,1.0,0.5319772958755493,301.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1556091308594,0.9990000128746032,1.0,0.5601977109909058,301.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1556091308594,0.9990000128746032,1.0,0.4137601256370544,301.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1556091308594,0.9990000128746032,1.0,0.5601977109909058,301.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1556091308594,0.9990000128746032,1.0,2.657336711883545,299.1556701660156,284.95001220703125,301.6927795410156,293.7891845703125,301.6924743652344,301.9056701660156,299.1559753417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142402648926,5.680116176605225,2.596412923594471e-05,4.392636299133301,1.0,0.1500000059604644,0.0,298.3065185546875,410.0,14630.5048828125,0.0,13467.396484375,1.0,283.1499938964844,297.2281494140625,296.7926025390625,297.9162902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624083042144775,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.5810546875,0.0,20.474884033203125,1895.4371337890625,0.0,404.0322265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922000,302.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1613464355469,0.9990000128746032,1.0,0.5319772362709045,301.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1613464355469,0.9990000128746032,1.0,0.560197651386261,301.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1613464355469,0.9990000128746032,1.0,0.4137600660324096,301.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1613464355469,0.9990000128746032,1.0,0.560197651386261,301.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1613464355469,0.9990000128746032,1.0,2.657336473464966,299.1614074707031,284.95001220703125,301.6993713378906,293.7814025878906,301.6990966796875,301.9102478027344,299.1617431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680141448974609,5.680115699768066,2.596414014988113e-05,4.392639636993408,1.0,0.1500000059604644,0.0,298.30682373046875,410.0,14635.5537109375,0.0,13467.3955078125,1.0,283.1499938964844,297.2334289550781,296.78472900390625,297.9087219238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626664519309997,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.3876953125,0.0,20.474884033203125,1895.4371337890625,0.0,404.6612243652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922060,302.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.17510986328125,0.9990000128746032,1.0,0.5319768786430359,301.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.17510986328125,0.9990000128746032,1.0,0.5601972341537476,301.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.17510986328125,0.9990000128746032,1.0,0.4137597680091858,301.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.17510986328125,0.9990000128746032,1.0,0.5601972341537476,301.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.17510986328125,0.9990000128746032,1.0,2.657334566116333,299.1751708984375,284.95001220703125,301.71514892578125,293.7616271972656,301.7148742675781,301.9214172363281,299.17547607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680138111114502,5.680111885070801,2.596419653855264e-05,4.392657279968262,1.0,0.1500000059604644,0.0,298.3084411621094,410.0,14647.591796875,0.0,13467.388671875,1.0,283.1499938964844,297.2459716796875,296.76483154296875,297.8894958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632929563522339,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.32666015625,0.0,20.474884033203125,1895.4371337890625,0.0,406.19183349609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922120,302.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.17510986328125,0.9990000128746032,1.0,0.5319768786430359,301.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.17510986328125,0.9990000128746032,1.0,0.5601972341537476,301.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.17510986328125,0.9990000128746032,1.0,0.4137597680091858,301.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.17510986328125,0.9990000128746032,1.0,0.5601972341537476,301.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.17510986328125,0.9990000128746032,1.0,2.657334566116333,299.1751708984375,284.95001220703125,301.71514892578125,293.7616271972656,301.7148742675781,301.9214172363281,299.17547607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680138111114502,5.680111885070801,2.596419653855264e-05,4.392657279968262,1.0,0.1500000059604644,0.0,298.3084411621094,410.0,14647.591796875,0.0,13467.388671875,1.0,283.1499938964844,297.2459716796875,296.76483154296875,297.8894958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632929563522339,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.32666015625,0.0,20.474884033203125,1895.4371337890625,0.0,406.19183349609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922180,302.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1881103515625,0.9990000128746032,1.0,0.5319761037826538,301.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1881103515625,0.9990000128746032,1.0,0.5601964592933655,301.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1881103515625,0.9990000128746032,1.0,0.4137592017650604,301.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1881103515625,0.9990000128746032,1.0,0.5601964592933655,301.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1881103515625,0.9990000128746032,1.0,2.6573307514190674,299.18817138671875,284.95001220703125,301.7300109863281,293.7416076660156,301.72979736328125,301.9321594238281,299.1884460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801300048828125,5.6801042556762695,2.596431659185328e-05,4.392694473266602,1.0,0.1500000059604644,0.0,298.31182861328125,410.0,14659.005859375,0.0,13467.373046875,1.0,283.1499938964844,297.2578125,296.74462890625,297.8699035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463888555765152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.1728515625,0.0,20.474884033203125,1895.4371337890625,0.0,407.65234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922240,302.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1881103515625,0.9990000128746032,1.0,0.5319761037826538,301.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1881103515625,0.9990000128746032,1.0,0.5601964592933655,301.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1881103515625,0.9990000128746032,1.0,0.4137592017650604,301.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1881103515625,0.9990000128746032,1.0,0.5601964592933655,301.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1881103515625,0.9990000128746032,1.0,2.6573307514190674,299.18817138671875,284.95001220703125,301.7300109863281,293.7416076660156,301.72979736328125,301.9321594238281,299.1884460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801300048828125,5.6801042556762695,2.596431659185328e-05,4.392694473266602,1.0,0.1500000059604644,0.0,298.31182861328125,410.0,14659.005859375,0.0,13467.373046875,1.0,283.1499938964844,297.2578125,296.74462890625,297.8699035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463888555765152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.1728515625,0.0,20.474884033203125,1895.4371337890625,0.0,407.65234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922300,302.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1943054199219,0.9990000128746032,1.0,0.5319754481315613,301.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1943054199219,0.9990000128746032,1.0,0.5601957440376282,301.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1943054199219,0.9990000128746032,1.0,0.4137586951255798,301.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1943054199219,0.9990000128746032,1.0,0.5601957440376282,301.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1943054199219,0.9990000128746032,1.0,2.65732741355896,299.1943664550781,284.95001220703125,301.73712158203125,293.73150634765625,301.7369384765625,301.9373779296875,299.1946105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680123329162598,5.6800971031188965,2.596442027424928e-05,4.392726898193359,1.0,0.1500000059604644,0.0,298.3147888183594,410.0,14664.4638671875,0.0,13467.359375,1.0,283.1499938964844,297.2634582519531,296.7344665527344,297.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464171290397644,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.5673828125,0.0,20.474884033203125,1895.4371337890625,0.0,408.347412109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922360,302.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.20037841796875,0.9990000128746032,1.0,0.5319746732711792,301.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.20037841796875,0.9990000128746032,1.0,0.5601949095726013,301.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.20037841796875,0.9990000128746032,1.0,0.4137580692768097,301.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.20037841796875,0.9990000128746032,1.0,0.5601949095726013,301.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.20037841796875,0.9990000128746032,1.0,2.6573235988616943,299.2004089355469,284.95001220703125,301.7441101074219,293.721435546875,301.7439270019531,301.9425048828125,299.20068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68011474609375,5.680088996887207,2.5964545784518123e-05,4.392765998840332,1.0,0.1500000059604644,0.0,298.3183288574219,410.0,14669.83203125,0.0,13467.34375,1.0,283.1499938964844,297.2689514160156,296.72430419921875,297.85009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644460082054138,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.9501953125,0.0,20.474884033203125,1895.4371337890625,0.0,409.0239868164063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922420,302.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,0.5319726467132568,301.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,0.5601928234100342,301.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,0.4137565195560455,301.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,0.5601928234100342,301.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,2.657313585281372,299.21209716796875,284.95001220703125,301.7576599121094,293.7012939453125,301.7574462890625,301.952392578125,299.2123413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680094242095947,5.680068016052246,2.596486228867434e-05,4.392864227294922,1.0,0.1500000059604644,0.0,298.3273010253906,410.0,14680.251953125,0.0,13467.3037109375,1.0,283.1499938964844,297.27947998046875,296.7040405273437,297.83026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649616479873657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.701171875,0.0,20.474884033203125,1895.4371337890625,0.0,410.2969055175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922480,302.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,0.5319726467132568,301.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,0.5601928234100342,301.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,0.4137565195560455,301.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,0.5601928234100342,301.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,2.657313585281372,299.21209716796875,284.95001220703125,301.7576599121094,293.7012939453125,301.7574462890625,301.952392578125,299.2123413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680094242095947,5.680068016052246,2.596486228867434e-05,4.392864227294922,1.0,0.1500000059604644,0.0,298.3273010253906,410.0,14680.251953125,0.0,13467.3037109375,1.0,283.1499938964844,297.27947998046875,296.7040405273437,297.83026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649616479873657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.701171875,0.0,20.474884033203125,1895.4371337890625,0.0,410.2969055175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922540,302.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2234802246094,0.9990000128746032,1.0,0.5319703817367554,301.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2234802246094,0.9990000128746032,1.0,0.5601904392242432,301.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2234802246094,0.9990000128746032,1.0,0.4137547314167022,301.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2234802246094,0.9990000128746032,1.0,0.5601904392242432,301.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2234802246094,0.9990000128746032,1.0,2.657302141189575,299.2235412597656,284.95001220703125,301.7708435058594,293.68133544921875,301.77069091796875,301.9620666503906,299.2237854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070400238037,5.680044651031494,2.596522062958684e-05,4.392975807189941,1.0,0.1500000059604644,0.0,298.3374938964844,410.0,14690.5224609375,0.0,13467.2578125,1.0,283.1499938964844,297.2897644042969,296.68389892578125,297.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654474258422851,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.45947265625,0.0,20.474884033203125,1895.4371337890625,0.0,411.4996948242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922600,302.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2234802246094,0.9990000128746032,1.0,0.5319703817367554,301.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2234802246094,0.9990000128746032,1.0,0.5601904392242432,301.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2234802246094,0.9990000128746032,1.0,0.4137547314167022,301.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2234802246094,0.9990000128746032,1.0,0.5601904392242432,301.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2234802246094,0.9990000128746032,1.0,2.657302141189575,299.2235412597656,284.95001220703125,301.7708435058594,293.68133544921875,301.77069091796875,301.9620666503906,299.2237854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070400238037,5.680044651031494,2.596522062958684e-05,4.392975807189941,1.0,0.1500000059604644,0.0,298.3374938964844,410.0,14690.5224609375,0.0,13467.2578125,1.0,283.1499938964844,297.2897644042969,296.68389892578125,297.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654474258422851,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.45947265625,0.0,20.474884033203125,1895.4371337890625,0.0,411.4996948242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922660,302.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2347106933594,0.9990000128746032,1.0,0.5319676399230957,301.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2347106933594,0.9990000128746032,1.0,0.5601875185966492,301.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2347106933594,0.9990000128746032,1.0,0.4137525856494903,301.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2347106933594,0.9990000128746032,1.0,0.5601875185966492,301.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2347106933594,0.9990000128746032,1.0,2.657288312911988,299.2347412109375,284.95001220703125,301.7838134765625,293.66168212890625,301.7837219238281,301.9714660644531,299.2349853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680015563964844,2.596565536805429e-05,4.393111228942871,1.0,0.1500000059604644,0.0,298.349853515625,410.0,14700.66015625,0.0,13467.2021484375,1.0,283.1499938964844,297.2998046875,296.66412353515625,297.79107666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658955633640289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.26318359375,0.0,20.474884033203125,1895.4371337890625,0.0,412.6123962402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922720,302.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2347106933594,0.9990000128746032,1.0,0.5319676399230957,301.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2347106933594,0.9990000128746032,1.0,0.5601875185966492,301.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2347106933594,0.9990000128746032,1.0,0.4137525856494903,301.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2347106933594,0.9990000128746032,1.0,0.5601875185966492,301.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2347106933594,0.9990000128746032,1.0,2.657288312911988,299.2347412109375,284.95001220703125,301.7838134765625,293.66168212890625,301.7837219238281,301.9714660644531,299.2349853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680015563964844,2.596565536805429e-05,4.393111228942871,1.0,0.1500000059604644,0.0,298.349853515625,410.0,14700.66015625,0.0,13467.2021484375,1.0,283.1499938964844,297.2998046875,296.66412353515625,297.79107666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658955633640289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.26318359375,0.0,20.474884033203125,1895.4371337890625,0.0,412.6123962402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922780,302.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2458801269531,0.9990000128746032,1.0,0.5319646596908569,301.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2458801269531,0.9990000128746032,1.0,0.5601843595504761,301.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2458801269531,0.9990000128746032,1.0,0.4137502610683441,301.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2458801269531,0.9990000128746032,1.0,0.5601843595504761,301.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2458801269531,0.9990000128746032,1.0,2.657273530960083,299.24591064453125,284.95001220703125,301.7968139648437,293.6425476074219,301.7967224121094,301.98065185546875,299.24615478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.6799845695495605,2.5966128305299208e-05,4.393258094787598,1.0,0.1500000059604644,0.0,298.3632507324219,410.0,14710.8544921875,0.0,13467.142578125,1.0,283.1499938964844,297.3097229003906,296.644775390625,297.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663034379482269,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.13818359375,0.0,20.474884033203125,1895.4371337890625,0.0,413.6278076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922840,302.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2458801269531,0.9990000128746032,1.0,0.5319646596908569,301.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2458801269531,0.9990000128746032,1.0,0.5601843595504761,301.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2458801269531,0.9990000128746032,1.0,0.4137502610683441,301.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2458801269531,0.9990000128746032,1.0,0.5601843595504761,301.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2458801269531,0.9990000128746032,1.0,2.657273530960083,299.24591064453125,284.95001220703125,301.7968139648437,293.6425476074219,301.7967224121094,301.98065185546875,299.24615478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.6799845695495605,2.5966128305299208e-05,4.393258094787598,1.0,0.1500000059604644,0.0,298.3632507324219,410.0,14710.8544921875,0.0,13467.142578125,1.0,283.1499938964844,297.3097229003906,296.644775390625,297.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663034379482269,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.13818359375,0.0,20.474884033203125,1895.4371337890625,0.0,413.6278076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17922900,302.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.25146484375,0.9990000128746032,1.0,0.5319631099700928,301.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.25146484375,0.9990000128746032,1.0,0.5601828098297119,301.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.25146484375,0.9990000128746032,1.0,0.413749098777771,301.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.25146484375,0.9990000128746032,1.0,0.5601828098297119,301.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.25146484375,0.9990000128746032,1.0,2.657265901565552,299.2514953613281,284.95001220703125,301.8033752441406,293.6332092285156,301.8032531738281,301.9851989746094,299.2517395019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995059967041,5.67996883392334,2.5966366592911072e-05,4.393332481384277,1.0,0.1500000059604644,0.0,298.3700256347656,410.0,14715.9853515625,0.0,13467.111328125,1.0,283.1499938964844,297.3146667480469,296.6352233886719,297.7626037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664874076843261,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.595703125,0.0,20.474884033203125,1895.4371337890625,0.0,414.0866394042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
