time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922960,302.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.25714111328125,0.9990000128746032,1.0,0.5319617390632629,301.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.25714111328125,0.9990000128746032,1.0,0.5601813793182373,301.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.25714111328125,0.9990000128746032,1.0,0.4137480556964874,301.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.25714111328125,0.9990000128746032,1.0,0.5601813793182373,301.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.25714111328125,0.9990000128746032,1.0,2.657259225845337,299.2571716308594,284.95001220703125,301.8099975585937,293.6240539550781,301.80987548828125,301.9897155761719,299.2574157714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980754852295,5.679955005645752,2.5966579414671287e-05,4.393399238586426,1.0,0.1500000059604644,0.0,298.3760986328125,410.0,14721.2392578125,0.0,13467.0849609375,1.0,283.1499938964844,297.31964111328125,296.6259765625,297.7534484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666633307933807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.1064453125,0.0,20.474884033203125,1895.4371337890625,0.0,414.5258483886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923020,302.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26873779296875,0.9990000128746032,1.0,0.5319595336914062,301.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26873779296875,0.9990000128746032,1.0,0.5601789951324463,301.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26873779296875,0.9990000128746032,1.0,0.4137462675571441,301.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.26873779296875,0.9990000128746032,1.0,0.5601789951324463,301.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.26873779296875,0.9990000128746032,1.0,2.65724778175354,299.268798828125,284.95001220703125,301.82354736328125,293.6063537597656,301.823486328125,301.9986267089844,299.26904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957389831543,5.679931163787842,2.5966937755583785e-05,4.393510341644287,1.0,0.1500000059604644,0.0,298.38623046875,410.0,14732.0244140625,0.0,13467.0390625,1.0,283.1499938964844,297.32977294921875,296.6081237792969,297.7358093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669920802116394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.26123046875,0.0,20.474884033203125,1895.4371337890625,0.0,415.3478698730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923080,302.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26873779296875,0.9990000128746032,1.0,0.5319595336914062,301.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26873779296875,0.9990000128746032,1.0,0.5601789951324463,301.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26873779296875,0.9990000128746032,1.0,0.4137462675571441,301.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.26873779296875,0.9990000128746032,1.0,0.5601789951324463,301.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.26873779296875,0.9990000128746032,1.0,2.65724778175354,299.268798828125,284.95001220703125,301.82354736328125,293.6063537597656,301.823486328125,301.9986267089844,299.26904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957389831543,5.679931163787842,2.5966937755583785e-05,4.393510341644287,1.0,0.1500000059604644,0.0,298.38623046875,410.0,14732.0244140625,0.0,13467.0390625,1.0,283.1499938964844,297.32977294921875,296.6081237792969,297.7358093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669920802116394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.26123046875,0.0,20.474884033203125,1895.4371337890625,0.0,415.3478698730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923140,302.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.27685546875,0.9990000128746032,1.0,0.5319582223892212,301.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.27685546875,0.9990000128746032,1.0,0.5601776242256165,301.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.27685546875,0.9990000128746032,1.0,0.4137452840805053,301.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.27685546875,0.9990000128746032,1.0,0.5601776242256165,301.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.27685546875,0.9990000128746032,1.0,2.6572415828704834,299.2768859863281,284.95001220703125,301.83306884765625,293.5948486328125,301.8329772949219,302.004638671875,299.27716064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944038391113,5.679917812347412,2.596713966340758e-05,4.39357328414917,1.0,0.1500000059604644,0.0,298.3919982910156,410.0,14739.611328125,0.0,13467.013671875,1.0,283.1499938964844,297.3368225097656,296.59649658203125,297.72430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671928286552429,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.4228515625,0.0,20.474884033203125,1895.4371337890625,0.0,415.8505859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923200,302.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,0.5319576859474182,301.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,0.5601770281791687,301.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,0.4137448668479919,301.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,0.5601770281791687,301.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,2.657238721847534,299.2808532714844,284.95001220703125,301.837646484375,293.5895690917969,301.8376159667969,302.0074462890625,299.2810974121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938316345215,5.679912090301514,2.596722697489895e-05,4.393600463867188,1.0,0.1500000059604644,0.0,298.3944702148437,410.0,14743.3154296875,0.0,13467.001953125,1.0,283.1499938964844,297.3402709960937,296.5912780761719,297.7191772460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467289924621582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.61181640625,0.0,20.474884033203125,1895.4371337890625,0.0,416.093994140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923260,302.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2933654785156,0.9990000128746032,1.0,0.5319560170173645,301.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2933654785156,0.9990000128746032,1.0,0.5601752996444702,301.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2933654785156,0.9990000128746032,1.0,0.4137435555458069,301.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2933654785156,0.9990000128746032,1.0,0.5601752996444702,301.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2933654785156,0.9990000128746032,1.0,2.6572303771972656,299.2933959960937,284.95001220703125,301.8525085449219,293.57391357421875,301.8523864746094,302.0162658691406,299.2936706542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.679894924163818,2.5967490728362463e-05,4.393682479858398,1.0,0.1500000059604644,0.0,298.4019775390625,410.0,14755.1484375,0.0,13466.96875,1.0,283.1499938964844,297.3511047363281,296.5752868652344,297.7033996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675363004207611,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.14208984375,0.0,20.474884033203125,1895.4371337890625,0.0,416.7122192382813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923320,302.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2933654785156,0.9990000128746032,1.0,0.5319560170173645,301.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2933654785156,0.9990000128746032,1.0,0.5601752996444702,301.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2933654785156,0.9990000128746032,1.0,0.4137435555458069,301.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2933654785156,0.9990000128746032,1.0,0.5601752996444702,301.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2933654785156,0.9990000128746032,1.0,2.6572303771972656,299.2933959960937,284.95001220703125,301.8525085449219,293.57391357421875,301.8523864746094,302.0162658691406,299.2936706542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.679894924163818,2.5967490728362463e-05,4.393682479858398,1.0,0.1500000059604644,0.0,298.4019775390625,410.0,14755.1484375,0.0,13466.96875,1.0,283.1499938964844,297.3511047363281,296.5752868652344,297.7033996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675363004207611,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.14208984375,0.0,20.474884033203125,1895.4371337890625,0.0,416.7122192382813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923380,302.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.30682373046875,0.9990000128746032,1.0,0.5319545269012451,301.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.30682373046875,0.9990000128746032,1.0,0.560173749923706,301.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.30682373046875,0.9990000128746032,1.0,0.4137424230575561,301.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.30682373046875,0.9990000128746032,1.0,0.560173749923706,301.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.30682373046875,0.9990000128746032,1.0,2.6572232246398926,299.3068542480469,284.95001220703125,301.8682861328125,293.5594787597656,301.86822509765625,302.0251159667969,299.3071594238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905891418457,5.679879665374756,2.596771992102731e-05,4.393753528594971,1.0,0.1500000059604644,0.0,298.408447265625,410.0,14767.9228515625,0.0,13466.939453125,1.0,283.1499938964844,297.3626708984375,296.5607604980469,297.6890563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677571952342987,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.9775390625,0.0,20.474884033203125,1895.4371337890625,0.0,417.2672424316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923440,302.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.30682373046875,0.9990000128746032,1.0,0.5319545269012451,301.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.30682373046875,0.9990000128746032,1.0,0.560173749923706,301.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.30682373046875,0.9990000128746032,1.0,0.4137424230575561,301.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.30682373046875,0.9990000128746032,1.0,0.560173749923706,301.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.30682373046875,0.9990000128746032,1.0,2.6572232246398926,299.3068542480469,284.95001220703125,301.8682861328125,293.5594787597656,301.86822509765625,302.0251159667969,299.3071594238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905891418457,5.679879665374756,2.596771992102731e-05,4.393753528594971,1.0,0.1500000059604644,0.0,298.408447265625,410.0,14767.9228515625,0.0,13466.939453125,1.0,283.1499938964844,297.3626708984375,296.5607604980469,297.6890563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677571952342987,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.9775390625,0.0,20.474884033203125,1895.4371337890625,0.0,417.2672424316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923500,302.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.31378173828125,0.9990000128746032,1.0,0.5319538712501526,302.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.31378173828125,0.9990000128746032,1.0,0.5601730346679688,301.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.31378173828125,0.9990000128746032,1.0,0.4137419164180755,301.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.31378173828125,0.9990000128746032,1.0,0.5601730346679688,301.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.31378173828125,0.9990000128746032,1.0,2.657219886779785,299.3138427734375,284.95001220703125,301.8765563964844,293.55279541015625,301.8764343261719,302.029541015625,299.31414794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898738861084,5.679872989654541,2.596782542241272e-05,4.393786430358887,1.0,0.1500000059604644,0.0,298.41143798828125,410.0,14774.552734375,0.0,13466.92578125,1.0,283.1499938964844,297.36865234375,296.55389404296875,297.68231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678453505039215,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.97802734375,0.0,20.474884033203125,1895.4371337890625,0.0,417.4890441894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923560,302.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.321044921875,0.9990000128746032,1.0,0.5319532752037048,302.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.321044921875,0.9990000128746032,1.0,0.560172438621521,301.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.321044921875,0.9990000128746032,1.0,0.4137414395809173,301.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.321044921875,0.9990000128746032,1.0,0.560172438621521,301.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.321044921875,0.9990000128746032,1.0,2.657216787338257,299.32110595703125,284.95001220703125,301.8851623535156,293.54644775390625,301.885009765625,302.03399658203125,299.3214416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892539978027,5.679866313934326,2.5967921828851104e-05,4.3938164710998535,1.0,0.1500000059604644,0.0,298.4141845703125,410.0,14781.5087890625,0.0,13466.9140625,1.0,283.1499938964844,297.3748474121094,296.54742431640625,297.6759338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467922955751419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.064453125,0.0,20.474884033203125,1895.4371337890625,0.0,417.684326171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923620,302.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3365783691406,0.9990000128746032,1.0,0.5319522023200989,302.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3365783691406,0.9990000128746032,1.0,0.5601713061332703,301.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3365783691406,0.9990000128746032,1.0,0.4137406051158905,301.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3365783691406,0.9990000128746032,1.0,0.5601713061332703,301.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3365783691406,0.9990000128746032,1.0,2.6572115421295166,299.3366394042969,284.95001220703125,301.9033203125,293.53497314453125,301.9033203125,302.0430603027344,299.33697509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679855346679688,2.596808917587623e-05,4.393868446350098,1.0,0.1500000059604644,0.0,298.4189453125,410.0,14796.328125,0.0,13466.892578125,1.0,283.1499938964844,297.3880920410156,296.5359191894531,297.6647033691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680765271186828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.548828125,0.0,20.474884033203125,1895.4371337890625,0.0,418.071044921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923680,302.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3365783691406,0.9990000128746032,1.0,0.5319522023200989,302.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3365783691406,0.9990000128746032,1.0,0.5601713061332703,301.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3365783691406,0.9990000128746032,1.0,0.4137406051158905,301.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3365783691406,0.9990000128746032,1.0,0.5601713061332703,301.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3365783691406,0.9990000128746032,1.0,2.6572115421295166,299.3366394042969,284.95001220703125,301.9033203125,293.53497314453125,301.9033203125,302.0430603027344,299.33697509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679855346679688,2.596808917587623e-05,4.393868446350098,1.0,0.1500000059604644,0.0,298.4189453125,410.0,14796.328125,0.0,13466.892578125,1.0,283.1499938964844,297.3880920410156,296.5359191894531,297.6647033691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680765271186828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.548828125,0.0,20.474884033203125,1895.4371337890625,0.0,418.071044921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923740,302.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3531188964844,0.9990000128746032,1.0,0.5319513082504272,302.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3531188964844,0.9990000128746032,1.0,0.5601703524589539,301.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3531188964844,0.9990000128746032,1.0,0.4137399196624756,301.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3531188964844,0.9990000128746032,1.0,0.5601703524589539,301.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3531188964844,0.9990000128746032,1.0,2.6572070121765137,299.35321044921875,284.95001220703125,301.9230041503906,293.5251770019531,301.9228210449219,302.0522155761719,299.35357666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872035980225,5.679845809936523,2.5968231057049707e-05,4.3939127922058105,1.0,0.1500000059604644,0.0,298.4229736328125,410.0,14812.1689453125,0.0,13466.8740234375,1.0,283.1499938964844,297.4021911621094,296.5258178710937,297.6548767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681748151779175,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.33837890625,0.0,20.474884033203125,1895.4371337890625,0.0,418.3187255859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923800,302.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3531188964844,0.9990000128746032,1.0,0.5319513082504272,302.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3531188964844,0.9990000128746032,1.0,0.5601703524589539,301.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3531188964844,0.9990000128746032,1.0,0.4137399196624756,301.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3531188964844,0.9990000128746032,1.0,0.5601703524589539,301.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3531188964844,0.9990000128746032,1.0,2.6572070121765137,299.35321044921875,284.95001220703125,301.9230041503906,293.5251770019531,301.9228210449219,302.0522155761719,299.35357666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872035980225,5.679845809936523,2.5968231057049707e-05,4.3939127922058105,1.0,0.1500000059604644,0.0,298.4229736328125,410.0,14812.1689453125,0.0,13466.8740234375,1.0,283.1499938964844,297.4021911621094,296.5258178710937,297.6548767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681748151779175,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.33837890625,0.0,20.474884033203125,1895.4371337890625,0.0,418.3187255859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923860,302.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3713073730469,0.9990000128746032,1.0,0.5319506525993347,302.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3713073730469,0.9990000128746032,1.0,0.5601696372032166,301.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3713073730469,0.9990000128746032,1.0,0.4137393832206726,301.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3713073730469,0.9990000128746032,1.0,0.5601696372032166,301.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3713073730469,0.9990000128746032,1.0,2.6572036743164062,299.3713684082031,284.95001220703125,301.9443359375,293.5172119140625,301.9442749023437,302.0616455078125,299.37176513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864883422852,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.1500000059604644,0.0,298.4259338378906,410.0,14829.6103515625,0.0,13466.861328125,1.0,283.1499938964844,297.4176025390625,296.517822265625,297.6472473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682565331459045,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.59228515625,0.0,20.474884033203125,1895.4371337890625,0.0,418.5247802734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923920,302.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3713073730469,0.9990000128746032,1.0,0.5319506525993347,302.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3713073730469,0.9990000128746032,1.0,0.5601696372032166,301.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3713073730469,0.9990000128746032,1.0,0.4137393832206726,301.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3713073730469,0.9990000128746032,1.0,0.5601696372032166,301.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3713073730469,0.9990000128746032,1.0,2.6572036743164062,299.3713684082031,284.95001220703125,301.9443359375,293.5172119140625,301.9442749023437,302.0616455078125,299.37176513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864883422852,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.1500000059604644,0.0,298.4259338378906,410.0,14829.6103515625,0.0,13466.861328125,1.0,283.1499938964844,297.4176025390625,296.517822265625,297.6472473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682565331459045,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.59228515625,0.0,20.474884033203125,1895.4371337890625,0.0,418.5247802734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17923980,302.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3908386230469,0.9990000128746032,1.0,0.5319501757621765,302.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3908386230469,0.9990000128746032,1.0,0.5601691603660583,301.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3908386230469,0.9990000128746032,1.0,0.4137390255928039,301.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3908386230469,0.9990000128746032,1.0,0.5601691603660583,301.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3908386230469,0.9990000128746032,1.0,2.6572012901306152,299.3908996582031,284.95001220703125,301.9674987792969,293.5112609863281,301.96728515625,302.0713195800781,299.3913269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679833889007568,2.5968411137000658e-05,4.393969058990479,1.0,0.1500000059604644,0.0,298.4281005859375,410.0,14848.353515625,0.0,13466.8515625,1.0,283.1499938964844,297.4341735839844,296.51153564453125,297.641357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682812988758087,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.22607421875,0.0,20.474884033203125,1895.4371337890625,0.0,418.5872192382813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924040,302.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3908386230469,0.9990000128746032,1.0,0.5319501757621765,302.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3908386230469,0.9990000128746032,1.0,0.5601691603660583,301.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3908386230469,0.9990000128746032,1.0,0.4137390255928039,301.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3908386230469,0.9990000128746032,1.0,0.5601691603660583,301.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3908386230469,0.9990000128746032,1.0,2.6572012901306152,299.3908996582031,284.95001220703125,301.9674987792969,293.5112609863281,301.96728515625,302.0713195800781,299.3913269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679833889007568,2.5968411137000658e-05,4.393969058990479,1.0,0.1500000059604644,0.0,298.4281005859375,410.0,14848.353515625,0.0,13466.8515625,1.0,283.1499938964844,297.4341735839844,296.51153564453125,297.641357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682812988758087,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.22607421875,0.0,20.474884033203125,1895.4371337890625,0.0,418.5872192382813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924100,302.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4013366699219,0.9990000128746032,1.0,0.531950056552887,302.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4013366699219,0.9990000128746032,1.0,0.560168981552124,301.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4013366699219,0.9990000128746032,1.0,0.4137389063835144,301.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4013366699219,0.9990000128746032,1.0,0.560168981552124,301.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4013366699219,0.9990000128746032,1.0,2.657200574874878,299.40142822265625,284.95001220703125,301.9798278808594,293.5090637207031,301.9797058105469,302.0762634277344,299.4018859863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832458496094,2.59684329648735e-05,4.393975734710693,1.0,0.1500000059604644,0.0,298.4287109375,410.0,14858.482421875,0.0,13466.8486328125,1.0,283.1499938964844,297.44305419921875,296.5093078613281,297.63934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682863354682922,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.24609375,0.0,20.474884033203125,1895.4371337890625,0.0,418.5999145507813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924160,302.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4122009277344,0.9990000128746032,1.0,0.5319499373435974,302.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4122009277344,0.9990000128746032,1.0,0.5601689219474792,301.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4122009277344,0.9990000128746032,1.0,0.4137388467788696,301.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4122009277344,0.9990000128746032,1.0,0.5601689219474792,301.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4122009277344,0.9990000128746032,1.0,2.65720009803772,299.41229248046875,284.95001220703125,301.9927062988281,293.5074462890625,301.9925231933594,302.0812683105469,299.4127502441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679857730865479,5.679831504821777,2.596844933577813e-05,4.393980503082275,1.0,0.1500000059604644,0.0,298.4291687011719,410.0,14868.927734375,0.0,13466.8466796875,1.0,283.1499938964844,297.4522399902344,296.50750732421875,297.6377868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682723879814148,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.36279296875,0.0,20.474884033203125,1895.4371337890625,0.0,418.5647583007813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924220,302.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.43560791015625,0.9990000128746032,1.0,0.5319499373435974,302.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.43560791015625,0.9990000128746032,1.0,0.5601689219474792,301.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.43560791015625,0.9990000128746032,1.0,0.4137388467788696,301.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.43560791015625,0.9990000128746032,1.0,0.5601689219474792,301.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.43560791015625,0.9990000128746032,1.0,2.65720009803772,299.43572998046875,284.95001220703125,302.0201416015625,293.5058898925781,302.0201110839844,302.0916442871094,299.43621826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679857730865479,5.679831981658936,2.5968445697799325e-05,4.393980026245117,1.0,0.1500000059604644,0.0,298.4291076660156,410.0,14891.4052734375,0.0,13466.8466796875,1.0,283.1499938964844,297.4721069335937,296.5060119628906,297.6368713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682567417621612,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.0732421875,0.0,20.474884033203125,1895.4371337890625,0.0,418.5252685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924280,302.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.43560791015625,0.9990000128746032,1.0,0.5319499373435974,302.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.43560791015625,0.9990000128746032,1.0,0.5601689219474792,301.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.43560791015625,0.9990000128746032,1.0,0.4137388467788696,301.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.43560791015625,0.9990000128746032,1.0,0.5601689219474792,301.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.43560791015625,0.9990000128746032,1.0,2.65720009803772,299.43572998046875,284.95001220703125,302.0201416015625,293.5058898925781,302.0201110839844,302.0916442871094,299.43621826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679857730865479,5.679831981658936,2.5968445697799325e-05,4.393980026245117,1.0,0.1500000059604644,0.0,298.4291076660156,410.0,14891.4052734375,0.0,13466.8466796875,1.0,283.1499938964844,297.4721069335937,296.5060119628906,297.6368713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682567417621612,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.0732421875,0.0,20.474884033203125,1895.4371337890625,0.0,418.5252685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924340,302.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4544372558594,0.9990000128746032,1.0,0.5319501161575317,302.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4544372558594,0.9990000128746032,1.0,0.5601690411567688,301.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4544372558594,0.9990000128746032,1.0,0.4137389659881592,301.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4544372558594,0.9990000128746032,1.0,0.5601690411567688,301.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4544372558594,0.9990000128746032,1.0,2.657200813293457,299.4545593261719,284.95001220703125,302.0426025390625,293.50634765625,302.0423278808594,302.0997619628906,299.4551086425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679859161376953,5.67983341217041,2.596842386992648e-05,4.393972873687744,1.0,0.1500000059604644,0.0,298.428466796875,410.0,14909.4912109375,0.0,13466.849609375,1.0,283.1499938964844,297.488037109375,296.506103515625,297.637451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681906998157501,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.88427734375,0.0,20.474884033203125,1895.4371337890625,0.0,418.3587951660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924400,302.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608459472656,0.9990000128746032,1.0,0.5319501757621765,302.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608459472656,0.9990000128746032,1.0,0.5601691603660583,301.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608459472656,0.9990000128746032,1.0,0.4137390255928039,301.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608459472656,0.9990000128746032,1.0,0.5601691603660583,301.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608459472656,0.9990000128746032,1.0,2.6572012901306152,299.4609680175781,284.95001220703125,302.04998779296875,293.5068054199219,302.0498352050781,302.1024169921875,299.4615173339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.596840931801125e-05,4.39396858215332,1.0,0.1500000059604644,0.0,298.42803955078125,410.0,14915.59375,0.0,13466.8515625,1.0,283.1499938964844,297.49346923828125,296.5067749023437,297.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681924879550934,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.28076171875,0.0,20.474884033203125,1895.4371337890625,0.0,418.36328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924460,302.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.48797607421875,0.9990000128746032,1.0,0.5319505929946899,302.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.48797607421875,0.9990000128746032,1.0,0.5601695775985718,301.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.48797607421875,0.9990000128746032,1.0,0.4137393534183502,301.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.48797607421875,0.9990000128746032,1.0,0.5601695775985718,301.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.48797607421875,0.9990000128746032,1.0,2.657203435897827,299.4880676269531,284.95001220703125,302.0819091796875,293.5110778808594,302.0816955566406,302.11358642578125,299.4886779785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.1500000059604644,0.0,298.4262390136719,410.0,14941.466796875,0.0,13466.859375,1.0,283.1499938964844,297.5165405273437,296.510498046875,297.6426086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680038690567016,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.138671875,0.0,20.474884033203125,1895.4371337890625,0.0,417.8879699707031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924520,302.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.48797607421875,0.9990000128746032,1.0,0.5319505929946899,302.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.48797607421875,0.9990000128746032,1.0,0.5601695775985718,301.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.48797607421875,0.9990000128746032,1.0,0.4137393534183502,301.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.48797607421875,0.9990000128746032,1.0,0.5601695775985718,301.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.48797607421875,0.9990000128746032,1.0,2.657203435897827,299.4880676269531,284.95001220703125,302.0819091796875,293.5110778808594,302.0816955566406,302.11358642578125,299.4886779785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.1500000059604644,0.0,298.4262390136719,410.0,14941.466796875,0.0,13466.859375,1.0,283.1499938964844,297.5165405273437,296.510498046875,297.6426086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680038690567016,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.138671875,0.0,20.474884033203125,1895.4371337890625,0.0,417.8879699707031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924580,302.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5165405273437,0.9990000128746032,1.0,0.5319510698318481,302.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5165405273437,0.9990000128746032,1.0,0.56017005443573,301.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5165405273437,0.9990000128746032,1.0,0.4137397110462188,301.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5165405273437,0.9990000128746032,1.0,0.56017005443573,301.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5165405273437,0.9990000128746032,1.0,2.657205581665039,299.51666259765625,284.95001220703125,302.1153869628906,293.5194091796875,302.1151428222656,302.12518310546875,299.51727294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968272893805988e-05,4.393925666809082,1.0,0.1500000059604644,0.0,298.4241638183594,410.0,14968.423828125,0.0,13466.869140625,1.0,283.1499938964844,297.5410461425781,296.5180969238281,297.6507568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676632881164551,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.80322265625,0.0,20.474884033203125,1895.4371337890625,0.0,417.03118896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924640,302.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5165405273437,0.9990000128746032,1.0,0.5319510698318481,302.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5165405273437,0.9990000128746032,1.0,0.56017005443573,301.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5165405273437,0.9990000128746032,1.0,0.4137397110462188,301.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5165405273437,0.9990000128746032,1.0,0.56017005443573,301.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5165405273437,0.9990000128746032,1.0,2.657205581665039,299.51666259765625,284.95001220703125,302.1153869628906,293.5194091796875,302.1151428222656,302.12518310546875,299.51727294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968272893805988e-05,4.393925666809082,1.0,0.1500000059604644,0.0,298.4241638183594,410.0,14968.423828125,0.0,13466.869140625,1.0,283.1499938964844,297.5410461425781,296.5180969238281,297.6507568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676632881164551,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.80322265625,0.0,20.474884033203125,1895.4371337890625,0.0,417.03118896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924700,302.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.53125,0.9990000128746032,1.0,0.5319513082504272,302.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.53125,0.9990000128746032,1.0,0.5601703524589539,301.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.53125,0.9990000128746032,1.0,0.4137398898601532,301.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.53125,0.9990000128746032,1.0,0.5601703524589539,301.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.53125,0.9990000128746032,1.0,2.6572067737579346,299.5313720703125,284.95001220703125,302.1326599121094,293.5249938964844,302.13232421875,302.131103515625,299.5320129394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871559143066,5.679845809936523,2.596823469502852e-05,4.393913745880127,1.0,0.1500000059604644,0.0,298.4230651855469,410.0,14982.24609375,0.0,13466.8740234375,1.0,283.1499938964844,297.5537109375,296.52325439453125,297.6561584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674454629421234,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.40771484375,0.0,20.474884033203125,1895.4371337890625,0.0,416.4841613769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924760,302.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5472412109375,0.9990000128746032,1.0,0.5326114296913147,302.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5472412109375,0.9990000128746032,1.0,0.5608654618263245,301.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5472412109375,0.9990000128746032,1.0,0.4142533540725708,301.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5472412109375,0.9990000128746032,1.0,0.5608654618263245,301.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5472412109375,0.9990000128746032,1.0,2.6605043411254883,299.54736328125,284.95001220703125,302.1502380371094,293.5314636230469,302.14752197265625,302.1363525390625,299.5480651855469,1.0,1.0,1.0,1.0,0.2000000029802322,1.0,-5.68687105178833,4.667190074920654,1.019681096076965,3.384453058242798,1.0,0.1500000059604644,0.0,297.8168640136719,410.0,14997.34765625,0.0,13480.134765625,1.0,283.1499938964844,297.5665588378906,296.5292053222656,297.662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671873450279236,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.17822265625,0.0,20.474884033203125,1895.4371337890625,0.0,415.83685302734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924820,302.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5697326660156,0.9990000128746032,1.0,0.5333808064460754,302.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5697326660156,0.9990000128746032,1.0,0.5616757273674011,301.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5697326660156,0.9990000128746032,1.0,0.4148517549037933,301.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5697326660156,0.9990000128746032,1.0,0.5616757273674011,301.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5697326660156,0.9990000128746032,1.0,2.664347648620605,299.5697937011719,284.95001220703125,302.18389892578125,293.5458679199219,302.16656494140625,302.1465759277344,299.5701904296875,1.0,1.0,1.0,1.0,0.5729121565818787,1.0,-5.695034027099609,3.057647705078125,2.6373865604400635,1.7769821882247925,1.0,0.1500000059604644,0.0,297.1506652832031,410.0,15010.791015625,0.0,13495.5322265625,1.0,283.1499938964844,297.5882568359375,296.5432434082031,297.6768493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666895270347595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.90283203125,0.0,20.474884033203125,1895.4371337890625,0.0,414.5912780761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924880,302.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5709533691406,0.9990000128746032,1.0,0.533406674861908,302.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5709533691406,0.9990000128746032,1.0,0.5617029070854187,301.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5709533691406,0.9990000128746032,1.0,0.4148718416690826,301.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5709533691406,0.9990000128746032,1.0,0.5617029070854187,301.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5709533691406,0.9990000128746032,1.0,2.6644768714904785,299.571044921875,284.95001220703125,302.1864013671875,293.5469970703125,302.1677551269531,302.1473388671875,299.5714111328125,1.0,1.0,1.0,1.0,0.6000000238418579,1.0,-5.695306777954102,2.9862005710601807,2.709105968475342,1.7055672407150269,1.0,0.1500000059604644,0.0,297.1321105957031,410.0,15011.5009765625,0.0,13496.048828125,1.0,283.1499938964844,297.5895690917969,296.5444030761719,297.6780090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666535258293152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.18505859375,0.0,20.474884033203125,1895.4371337890625,0.0,414.5013427734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17924940,302.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5894775390625,0.9990000128746032,1.0,0.5335093140602112,302.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5894775390625,0.9990000128746032,1.0,0.5618109703063965,301.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5894775390625,0.9990000128746032,1.0,0.4149516522884369,301.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5894775390625,0.9990000128746032,1.0,0.5618109703063965,301.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5894775390625,0.9990000128746032,1.0,2.664989233016968,299.5895690917969,284.95001220703125,302.22369384765625,293.56573486328125,302.1888427734375,302.1582946777344,299.5899963378906,1.0,1.0,1.0,1.0,1.0,1.0,-5.696393489837647,2.6756861209869385,3.020707130432129,1.3951497077941897,1.0,0.1500000059604644,0.0,297.0660400390625,410.0,15027.3388671875,0.0,13498.09765625,1.0,283.1499938964844,297.6068420410156,296.5630798339844,297.6971740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661306738853454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.572265625,0.0,20.474884033203125,1895.4371337890625,0.0,413.1974182128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
