time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925000,302.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5894775390625,0.9990000128746032,1.0,0.5335093140602112,302.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5894775390625,0.9990000128746032,1.0,0.5618109703063965,301.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5894775390625,0.9990000128746032,1.0,0.4149516522884369,301.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5894775390625,0.9990000128746032,1.0,0.5618109703063965,301.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5894775390625,0.9990000128746032,1.0,2.664989233016968,299.5895690917969,284.95001220703125,302.22369384765625,293.56573486328125,302.1888427734375,302.1582946777344,299.5899963378906,1.0,1.0,1.0,1.0,1.0,1.0,-5.696393489837647,2.6756861209869385,3.020707130432129,1.3951497077941897,1.0,0.1500000059604644,0.0,297.0660400390625,410.0,15027.3388671875,0.0,13498.09765625,1.0,283.1499938964844,297.6068420410156,296.5630798339844,297.6971740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661306738853454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.572265625,0.0,20.474884033203125,1895.4371337890625,0.0,413.1974182128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925060,302.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6072692871094,0.9990000128746032,1.0,0.5334466695785522,302.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6072692871094,0.9990000128746032,1.0,0.5617450475692749,301.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6072692871094,0.9990000128746032,1.0,0.4149029850959778,301.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6072692871094,0.9990000128746032,1.0,0.5617450475692749,301.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6072692871094,0.9990000128746032,1.0,2.6646766662597656,299.6073303222656,284.95001220703125,302.2619934082031,293.5873413085937,302.20867919921875,302.1687316894531,299.607666015625,1.0,1.0,0.6000000238418579,0.6000000238418579,1.0,1.0,-5.695812702178955,2.4649879932403564,3.230824708938598,1.1848078966140747,1.0,0.1500000059604644,0.0,296.90924072265625,410.0,15042.037109375,0.0,13496.8486328125,1.0,283.1499938964844,297.6232604980469,296.58477783203125,297.7193908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656180143356323,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.482421875,0.0,20.474884033203125,1895.4371337890625,0.0,411.92291259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925120,302.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6072692871094,0.9990000128746032,1.0,0.5334466695785522,302.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6072692871094,0.9990000128746032,1.0,0.5617450475692749,301.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6072692871094,0.9990000128746032,1.0,0.4149029850959778,301.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6072692871094,0.9990000128746032,1.0,0.5617450475692749,301.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6072692871094,0.9990000128746032,1.0,2.6646766662597656,299.6073303222656,284.95001220703125,302.2619934082031,293.5873413085937,302.20867919921875,302.1687316894531,299.607666015625,1.0,1.0,0.6000000238418579,0.6000000238418579,1.0,1.0,-5.695812702178955,2.4649879932403564,3.230824708938598,1.1848078966140747,1.0,0.1500000059604644,0.0,296.90924072265625,410.0,15042.037109375,0.0,13496.8486328125,1.0,283.1499938964844,297.6232604980469,296.58477783203125,297.7193908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656180143356323,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.482421875,0.0,20.474884033203125,1895.4371337890625,0.0,411.92291259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925180,302.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6055603027344,0.9990000128746032,1.0,0.5329506397247314,302.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6055603027344,0.9990000128746032,1.0,0.5612226724624634,301.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6055603027344,0.9990000128746032,1.0,0.4145171344280243,301.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6055603027344,0.9990000128746032,1.0,0.5612226724624634,301.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6055603027344,0.9990000128746032,1.0,2.662198543548584,299.60552978515625,284.95001220703125,302.3012084960937,293.61151123046875,302.2047119140625,302.1776733398437,299.6054382324219,1.0,1.0,0.2000000029802322,0.2000000029802322,1.0,1.0,-5.690376281738281,0.9345095157623292,4.755867004394531,-0.3432928025722503,1.0,0.1500000059604644,0.0,296.0579528808594,410.0,15028.4619140625,0.0,13486.9306640625,1.0,283.1499938964844,297.6309509277344,296.608642578125,297.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650435745716095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.318359375,0.0,20.474884033203125,1895.4371337890625,0.0,410.4994812011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925240,302.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6055603027344,0.9990000128746032,1.0,0.5329506397247314,302.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6055603027344,0.9990000128746032,1.0,0.5612226724624634,301.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6055603027344,0.9990000128746032,1.0,0.4145171344280243,301.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6055603027344,0.9990000128746032,1.0,0.5612226724624634,301.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6055603027344,0.9990000128746032,1.0,2.662198543548584,299.60552978515625,284.95001220703125,302.3012084960937,293.61151123046875,302.2047119140625,302.1776733398437,299.6054382324219,1.0,1.0,0.2000000029802322,0.2000000029802322,1.0,1.0,-5.690376281738281,0.9345095157623292,4.755867004394531,-0.3432928025722503,1.0,0.1500000059604644,0.0,296.0579528808594,410.0,15028.4619140625,0.0,13486.9306640625,1.0,283.1499938964844,297.6309509277344,296.608642578125,297.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650435745716095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.318359375,0.0,20.474884033203125,1895.4371337890625,0.0,410.4994812011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925300,302.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6084289550781,0.9990000128746032,1.0,0.5325384140014648,302.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6084289550781,0.9990000128746032,1.0,0.5607885718345642,301.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6084289550781,0.9990000128746032,1.0,0.4141965210437774,301.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6084289550781,0.9990000128746032,1.0,0.5607885718345642,301.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6084289550781,0.9990000128746032,1.0,2.660139560699463,299.60845947265625,284.95001220703125,302.32110595703125,293.62451171875,302.212646484375,302.1813659667969,299.60870361328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686205387115479,8.123002044158056e-05,5.686123847961426,-1.2765216827392578,1.0,0.1500000059604644,0.0,295.31951904296875,410.0,15037.19921875,0.0,13478.6708984375,1.0,283.1499938964844,297.6313171386719,296.621337890625,297.7561340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647124409675598,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.7353515625,0.0,20.474884033203125,1895.4371337890625,0.0,409.6812133789063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925360,302.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.614501953125,0.9990000128746032,1.0,0.5325562953948975,302.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.614501953125,0.9990000128746032,1.0,0.5608074069023132,301.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.614501953125,0.9990000128746032,1.0,0.4142104387283325,301.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.614501953125,0.9990000128746032,1.0,0.5608074069023132,301.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.614501953125,0.9990000128746032,1.0,2.660228729248047,299.61456298828125,284.95001220703125,302.3411560058594,293.6380310058594,302.22039794921875,302.185546875,299.6148376464844,1.0,1.0,0.0146463951095938,0.0146463951095938,1.0,1.0,-5.686147689819336,8.822928066365421e-05,5.686059474945068,-1.27638578414917,1.0,0.1500000059604644,0.0,295.33209228515625,410.0,15046.2861328125,0.0,13479.029296875,1.0,283.1499938964844,297.63397216796875,296.63458251953125,297.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643520712852478,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.36572265625,0.0,20.474884033203125,1895.4371337890625,0.0,408.7925415039063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925420,302.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6277770996094,0.9990000128746032,1.0,0.5325601696968079,302.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6277770996094,0.9990000128746032,1.0,0.5608115196228027,301.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6277770996094,0.9990000128746032,1.0,0.4142134487628937,301.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6277770996094,0.9990000128746032,1.0,0.5608115196228027,301.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6277770996094,0.9990000128746032,1.0,2.660248279571533,299.6278381347656,284.95001220703125,302.3817443847656,293.6665344238281,302.2359619140625,302.19384765625,299.62811279296875,1.0,1.0,0.043939184397459,0.043939184397459,1.0,1.0,-5.686172008514404,0.0019937860779464,5.684178352355957,-1.2745829820632937,1.0,0.1500000059604644,0.0,295.3267517089844,410.0,15059.60546875,0.0,13479.107421875,1.0,283.1499938964844,297.644287109375,296.6634216308594,297.79852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637255072593689,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.3056640625,0.0,20.474884033203125,1895.4371337890625,0.0,407.25201416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925480,302.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6277770996094,0.9990000128746032,1.0,0.5325601696968079,302.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6277770996094,0.9990000128746032,1.0,0.5608115196228027,301.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6277770996094,0.9990000128746032,1.0,0.4142134487628937,301.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6277770996094,0.9990000128746032,1.0,0.5608115196228027,301.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6277770996094,0.9990000128746032,1.0,2.660248279571533,299.6278381347656,284.95001220703125,302.3817443847656,293.6665344238281,302.2359619140625,302.19384765625,299.62811279296875,1.0,1.0,0.043939184397459,0.043939184397459,1.0,1.0,-5.686172008514404,0.0019937860779464,5.684178352355957,-1.2745829820632937,1.0,0.1500000059604644,0.0,295.3267517089844,410.0,15059.60546875,0.0,13479.107421875,1.0,283.1499938964844,297.644287109375,296.6634216308594,297.79852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637255072593689,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.3056640625,0.0,20.474884033203125,1895.4371337890625,0.0,407.25201416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925540,302.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.63916015625,0.9990000128746032,1.0,0.5325713157653809,302.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.63916015625,0.9990000128746032,1.0,0.5608232021331787,301.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.63916015625,0.9990000128746032,1.0,0.4142221212387085,301.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.63916015625,0.9990000128746032,1.0,0.5608232021331787,301.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.63916015625,0.9990000128746032,1.0,2.660303831100464,299.63922119140625,284.95001220703125,302.4162292480469,293.6918029785156,302.24908447265625,302.2008056640625,299.6394958496094,1.0,1.0,0.0685451254248619,0.0685451254248619,1.0,1.0,-5.686243057250977,0.0168842170387506,5.66935920715332,-1.2597429752349854,1.0,0.1500000059604644,0.0,295.3402404785156,410.0,15070.263671875,0.0,13479.330078125,1.0,283.1499938964844,297.6539306640625,296.6888732910156,297.8244323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632274210453033,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.55224609375,0.0,20.474884033203125,1895.4371337890625,0.0,406.031494140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925600,302.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6413269042969,0.9990000128746032,1.0,0.5325749516487122,302.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6413269042969,0.9990000128746032,1.0,0.5608270764350891,301.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6413269042969,0.9990000128746032,1.0,0.4142249822616577,301.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6413269042969,0.9990000128746032,1.0,0.5608270764350891,301.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6413269042969,0.9990000128746032,1.0,2.6603221893310547,299.6413879394531,284.95001220703125,302.4228515625,293.6967468261719,302.2515869140625,302.2021179199219,299.6416931152344,1.0,1.0,0.0732319727540016,0.0732319727540016,1.0,1.0,-5.686281204223633,0.0241299252957105,5.662151336669922,-1.2525242567062378,1.0,0.1500000059604644,0.0,295.3463134765625,410.0,15072.283203125,0.0,13479.404296875,1.0,283.1499938964844,297.6557922363281,296.69384765625,297.8294982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631357491016388,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.57470703125,0.0,20.474884033203125,1895.4371337890625,0.0,405.8072204589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925660,302.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6549377441406,0.9990000128746032,1.0,0.5325761437416077,302.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6549377441406,0.9990000128746032,1.0,0.5608283281326294,301.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6549377441406,0.9990000128746032,1.0,0.4142258763313293,301.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6549377441406,0.9990000128746032,1.0,0.5608283281326294,301.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6549377441406,0.9990000128746032,1.0,2.660328149795532,299.6549987792969,284.95001220703125,302.4642944335937,293.7283630371094,302.2673034667969,302.2103881835937,299.6553039550781,1.0,1.0,0.0770550221204757,0.0770550221204757,1.0,1.0,-5.686360359191895,0.0338099971413612,5.652550220489502,-1.2429859638214111,1.0,0.1500000059604644,0.0,295.3456420898437,410.0,15084.767578125,0.0,13479.427734375,1.0,283.1499938964844,297.6676025390625,296.7254943847656,297.8617858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625543355941772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.0771484375,0.0,20.474884033203125,1895.4371337890625,0.0,404.387939453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925720,302.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6549377441406,0.9990000128746032,1.0,0.5325761437416077,302.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6549377441406,0.9990000128746032,1.0,0.5608283281326294,301.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6549377441406,0.9990000128746032,1.0,0.4142258763313293,301.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6549377441406,0.9990000128746032,1.0,0.5608283281326294,301.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6549377441406,0.9990000128746032,1.0,2.660328149795532,299.6549987792969,284.95001220703125,302.4642944335937,293.7283630371094,302.2673034667969,302.2103881835937,299.6553039550781,1.0,1.0,0.0770550221204757,0.0770550221204757,1.0,1.0,-5.686360359191895,0.0338099971413612,5.652550220489502,-1.2429859638214111,1.0,0.1500000059604644,0.0,295.3456420898437,410.0,15084.767578125,0.0,13479.427734375,1.0,283.1499938964844,297.6676025390625,296.7254943847656,297.8617858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625543355941772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.0771484375,0.0,20.474884033203125,1895.4371337890625,0.0,404.387939453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925780,302.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6686096191406,0.9990000128746032,1.0,0.5325803756713867,302.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6686096191406,0.9990000128746032,1.0,0.5608327984809875,301.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6686096191406,0.9990000128746032,1.0,0.4142291843891144,301.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6686096191406,0.9990000128746032,1.0,0.5608327984809875,301.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6686096191406,0.9990000128746032,1.0,2.660349130630493,299.6686706542969,284.95001220703125,302.5060119628906,293.7611389160156,302.28302001953125,302.2185974121094,299.6689453125,1.0,1.0,0.0808780640363693,0.0808780640363693,1.0,1.0,-5.686404228210449,0.0440870709717273,5.642317295074463,-1.232689619064331,1.0,0.1500000059604644,0.0,295.35845947265625,410.0,15097.2373046875,0.0,13479.5126953125,1.0,283.1499938964844,297.6795654296875,296.7585754394531,297.8956298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462051659822464,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.8291015625,0.0,20.474884033203125,1895.4371337890625,0.0,403.164794921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925840,302.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6686096191406,0.9990000128746032,1.0,0.5325803756713867,302.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6686096191406,0.9990000128746032,1.0,0.5608327984809875,301.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6686096191406,0.9990000128746032,1.0,0.4142291843891144,301.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6686096191406,0.9990000128746032,1.0,0.5608327984809875,301.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6686096191406,0.9990000128746032,1.0,2.660349130630493,299.6686706542969,284.95001220703125,302.5060119628906,293.7611389160156,302.28302001953125,302.2185974121094,299.6689453125,1.0,1.0,0.0808780640363693,0.0808780640363693,1.0,1.0,-5.686404228210449,0.0440870709717273,5.642317295074463,-1.232689619064331,1.0,0.1500000059604644,0.0,295.35845947265625,410.0,15097.2373046875,0.0,13479.5126953125,1.0,283.1499938964844,297.6795654296875,296.7585754394531,297.8956298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462051659822464,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.8291015625,0.0,20.474884033203125,1895.4371337890625,0.0,403.164794921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925900,302.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6754455566406,0.9990000128746032,1.0,0.5325825214385986,302.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6754455566406,0.9990000128746032,1.0,0.560835063457489,301.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6754455566406,0.9990000128746032,1.0,0.4142308831214905,301.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6754455566406,0.9990000128746032,1.0,0.560835063457489,301.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6754455566406,0.9990000128746032,1.0,2.660360097885132,299.6755065917969,284.95001220703125,302.5268859863281,293.77783203125,302.2908935546875,302.2226867675781,299.67578125,1.0,1.0,0.0827895849943161,0.0827895849943161,1.0,1.0,-5.686428070068359,0.0501278452575206,5.636300086975098,-1.2266252040863037,1.0,0.1500000059604644,0.0,295.3668518066406,410.0,15103.462890625,0.0,13479.5556640625,1.0,283.1499938964844,297.685546875,296.7753601074219,297.9128723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618142545223236,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.2509765625,0.0,20.474884033203125,1895.4371337890625,0.0,402.58837890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17925960,302.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6822814941406,0.9990000128746032,1.0,0.5325853228569031,302.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6822814941406,0.9990000128746032,1.0,0.560837984085083,301.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6822814941406,0.9990000128746032,1.0,0.41423299908638,301.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6822814941406,0.9990000128746032,1.0,0.560837984085083,301.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6822814941406,0.9990000128746032,1.0,2.66037392616272,299.6823425292969,284.95001220703125,302.5478210449219,293.7947082519531,302.2987670898437,302.2267761230469,299.6826171875,1.0,1.0,0.0849683508276939,0.0849683508276939,1.0,1.0,-5.686459064483643,0.057759940624237,5.62869930267334,-1.218968152999878,1.0,0.1500000059604644,0.0,295.3770446777344,410.0,15109.69140625,0.0,13479.611328125,1.0,283.1499938964844,297.6915283203125,296.7922668457031,297.9302062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461572527885437,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.68505859375,0.0,20.474884033203125,1895.4371337890625,0.0,402.0024108886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926020,302.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6959533691406,0.9990000128746032,1.0,0.5325932502746582,302.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6959533691406,0.9990000128746032,1.0,0.5608463287353516,301.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6959533691406,0.9990000128746032,1.0,0.4142391681671142,301.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6959533691406,0.9990000128746032,1.0,0.5608463287353516,301.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6959533691406,0.9990000128746032,1.0,2.6604135036468506,299.6960144042969,284.95001220703125,302.589599609375,293.82879638671875,302.3144836425781,302.2349548339844,299.6962890625,1.0,1.0,0.0893258899450302,0.0893258899450302,1.0,1.0,-5.68654203414917,0.0759783089160919,5.6105637550354,-1.2007453441619873,1.0,0.1500000059604644,0.0,295.397216796875,410.0,15122.12890625,0.0,13479.7705078125,1.0,283.1499938964844,297.7035217285156,296.8265991210937,297.9654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611470401287079,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.63818359375,0.0,20.474884033203125,1895.4371337890625,0.0,400.972900390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926080,302.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6959533691406,0.9990000128746032,1.0,0.5325932502746582,302.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6959533691406,0.9990000128746032,1.0,0.5608463287353516,301.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6959533691406,0.9990000128746032,1.0,0.4142391681671142,301.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6959533691406,0.9990000128746032,1.0,0.5608463287353516,301.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6959533691406,0.9990000128746032,1.0,2.6604135036468506,299.6960144042969,284.95001220703125,302.589599609375,293.82879638671875,302.3144836425781,302.2349548339844,299.6962890625,1.0,1.0,0.0893258899450302,0.0893258899450302,1.0,1.0,-5.68654203414917,0.0759783089160919,5.6105637550354,-1.2007453441619873,1.0,0.1500000059604644,0.0,295.397216796875,410.0,15122.12890625,0.0,13479.7705078125,1.0,283.1499938964844,297.7035217285156,296.8265991210937,297.9654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611470401287079,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.63818359375,0.0,20.474884033203125,1895.4371337890625,0.0,400.972900390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926140,302.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7095642089844,0.9990000128746032,1.0,0.5326035618782043,302.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7095642089844,0.9990000128746032,1.0,0.5608571767807007,301.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7095642089844,0.9990000128746032,1.0,0.4142472147941589,301.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7095642089844,0.9990000128746032,1.0,0.5608571767807007,301.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7095642089844,0.9990000128746032,1.0,2.6604650020599365,299.7096252441406,284.95001220703125,302.6312561035156,293.8631286621094,302.33013916015625,302.2431030273437,299.7099304199219,1.0,1.0,0.0936834216117858,0.0936834216117858,1.0,1.0,-5.68665075302124,0.0983802899718284,5.588270664215088,-1.1783795356750488,1.0,0.1500000059604644,0.0,295.4185791015625,410.0,15134.5205078125,0.0,13479.9775390625,1.0,283.1499938964844,297.7154846191406,296.8611145019531,298.0010070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607702195644378,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.60498046875,0.0,20.474884033203125,1895.4371337890625,0.0,400.0633544921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926200,302.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7095642089844,0.9990000128746032,1.0,0.5326035618782043,302.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7095642089844,0.9990000128746032,1.0,0.5608571767807007,301.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7095642089844,0.9990000128746032,1.0,0.4142472147941589,301.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7095642089844,0.9990000128746032,1.0,0.5608571767807007,301.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7095642089844,0.9990000128746032,1.0,2.6604650020599365,299.7096252441406,284.95001220703125,302.6312561035156,293.8631286621094,302.33013916015625,302.2431030273437,299.7099304199219,1.0,1.0,0.0936834216117858,0.0936834216117858,1.0,1.0,-5.68665075302124,0.0983802899718284,5.588270664215088,-1.1783795356750488,1.0,0.1500000059604644,0.0,295.4185791015625,410.0,15134.5205078125,0.0,13479.9775390625,1.0,283.1499938964844,297.7154846191406,296.8611145019531,298.0010070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607702195644378,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.60498046875,0.0,20.474884033203125,1895.4371337890625,0.0,400.0633544921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926260,302.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.72314453125,0.9990000128746032,1.0,0.5326123833656311,302.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.72314453125,0.9990000128746032,1.0,0.5608664751052856,301.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.72314453125,0.9990000128746032,1.0,0.4142540693283081,301.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.72314453125,0.9990000128746032,1.0,0.5608664751052856,301.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.72314453125,0.9990000128746032,1.0,2.6605091094970703,299.72320556640625,284.95001220703125,302.672607421875,293.8973693847656,302.345703125,302.251220703125,299.7235107421875,1.0,1.0,0.0968972444534301,0.0968972444534301,1.0,1.0,-5.68674898147583,0.1180402487516403,5.568708896636963,-1.1587648391723633,1.0,0.1500000059604644,0.0,295.43603515625,410.0,15146.8388671875,0.0,13480.154296875,1.0,283.1499938964844,297.7273864746094,296.8955078125,298.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604242146015167,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.5322265625,0.0,20.474884033203125,1895.4371337890625,0.0,399.22998046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926320,302.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.72314453125,0.9990000128746032,1.0,0.5326123833656311,302.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.72314453125,0.9990000128746032,1.0,0.5608664751052856,301.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.72314453125,0.9990000128746032,1.0,0.4142540693283081,301.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.72314453125,0.9990000128746032,1.0,0.5608664751052856,301.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.72314453125,0.9990000128746032,1.0,2.6605091094970703,299.72320556640625,284.95001220703125,302.672607421875,293.8973693847656,302.345703125,302.251220703125,299.7235107421875,1.0,1.0,0.0968972444534301,0.0968972444534301,1.0,1.0,-5.68674898147583,0.1180402487516403,5.568708896636963,-1.1587648391723633,1.0,0.1500000059604644,0.0,295.43603515625,410.0,15146.8388671875,0.0,13480.154296875,1.0,283.1499938964844,297.7273864746094,296.8955078125,298.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604242146015167,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.5322265625,0.0,20.474884033203125,1895.4371337890625,0.0,399.22998046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926380,302.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7366638183594,0.9990000128746032,1.0,0.5326225161552429,302.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7366638183594,0.9990000128746032,1.0,0.5608771443367004,301.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7366638183594,0.9990000128746032,1.0,0.4142619669437408,301.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7366638183594,0.9990000128746032,1.0,0.5608771443367004,301.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7366638183594,0.9990000128746032,1.0,2.660559892654419,299.7366943359375,284.95001220703125,302.71356201171875,293.9312438964844,302.3612060546875,302.25933837890625,299.73699951171875,1.0,1.0,0.1001110672950744,0.1001110672950744,1.0,1.0,-5.686859130859375,0.140058159828186,5.546801090240479,-1.1368025541305542,1.0,0.1500000059604644,0.0,295.4549865722656,410.0,15159.078125,0.0,13480.357421875,1.0,283.1499938964844,297.7392578125,296.9296264648437,298.0717163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460136353969574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.3828125,0.0,20.474884033203125,1895.4371337890625,0.0,398.5379638671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926440,302.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7366638183594,0.9990000128746032,1.0,0.5326225161552429,302.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7366638183594,0.9990000128746032,1.0,0.5608771443367004,301.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7366638183594,0.9990000128746032,1.0,0.4142619669437408,301.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7366638183594,0.9990000128746032,1.0,0.5608771443367004,301.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7366638183594,0.9990000128746032,1.0,2.660559892654419,299.7366943359375,284.95001220703125,302.71356201171875,293.9312438964844,302.3612060546875,302.25933837890625,299.73699951171875,1.0,1.0,0.1001110672950744,0.1001110672950744,1.0,1.0,-5.686859130859375,0.140058159828186,5.546801090240479,-1.1368025541305542,1.0,0.1500000059604644,0.0,295.4549865722656,410.0,15159.078125,0.0,13480.357421875,1.0,283.1499938964844,297.7392578125,296.9296264648437,298.0717163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460136353969574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.3828125,0.0,20.474884033203125,1895.4371337890625,0.0,398.5379638671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926500,302.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7433776855469,0.9990000128746032,1.0,0.532628059387207,302.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7433776855469,0.9990000128746032,1.0,0.5608829855918884,301.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7433776855469,0.9990000128746032,1.0,0.4142662584781647,301.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7433776855469,0.9990000128746032,1.0,0.5608829855918884,301.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7433776855469,0.9990000128746032,1.0,2.660587310791016,299.7434387207031,284.95001220703125,302.7338562011719,293.94793701171875,302.368896484375,302.26336669921875,299.74371337890625,1.0,1.0,0.1017179787158966,0.1017179787158966,1.0,1.0,-5.686919212341309,0.1520369350910186,5.534882545471191,-1.1248552799224854,1.0,0.1500000059604644,0.0,295.465087890625,410.0,15165.16015625,0.0,13480.4677734375,1.0,283.1499938964844,297.74517822265625,296.94647216796875,298.0892028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600177705287933,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.765625,0.0,20.474884033203125,1895.4371337890625,0.0,398.2532348632813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926560,302.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.75006103515625,0.9990000128746032,1.0,0.532633364200592,302.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.75006103515625,0.9990000128746032,1.0,0.5608885884284973,301.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.75006103515625,0.9990000128746032,1.0,0.4142704010009765,301.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.75006103515625,0.9990000128746032,1.0,0.5608885884284973,301.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.75006103515625,0.9990000128746032,1.0,2.660614013671875,299.7501220703125,284.95001220703125,302.7539978027344,293.96441650390625,302.3765563964844,302.2674255371094,299.7503967285156,1.0,1.0,0.1031921058893203,0.1031921058893203,1.0,1.0,-5.686977386474609,0.1636547595262527,5.523322582244873,-1.1132677793502808,1.0,0.1500000059604644,0.0,295.4748229980469,410.0,15171.2080078125,0.0,13480.5751953125,1.0,283.1499938964844,297.75103759765625,296.9631652832031,298.10650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599179327487945,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.11181640625,0.0,20.474884033203125,1895.4371337890625,0.0,398.013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926620,302.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7633056640625,0.9990000128746032,1.0,0.5326446890830994,302.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7633056640625,0.9990000128746032,1.0,0.5609005093574524,301.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7633056640625,0.9990000128746032,1.0,0.4142792224884033,301.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7633056640625,0.9990000128746032,1.0,0.5609005093574524,301.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7633056640625,0.9990000128746032,1.0,2.660670518875122,299.76336669921875,284.95001220703125,302.79376220703125,293.9966125488281,302.3917541503906,302.2755126953125,299.763671875,1.0,1.0,0.1061403602361679,0.1061403602361679,1.0,1.0,-5.687099456787109,0.1883509010076522,5.498748779296875,-1.0886332988739014,1.0,0.1500000059604644,0.0,295.4954528808594,410.0,15183.1962890625,0.0,13480.8017578125,1.0,283.1499938964844,297.7627258300781,296.9957580566406,298.140380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597707986831665,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.638671875,0.0,20.474884033203125,1895.4371337890625,0.0,397.6608581542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926680,302.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7633056640625,0.9990000128746032,1.0,0.5326446890830994,302.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7633056640625,0.9990000128746032,1.0,0.5609005093574524,301.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7633056640625,0.9990000128746032,1.0,0.4142792224884033,301.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7633056640625,0.9990000128746032,1.0,0.5609005093574524,301.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7633056640625,0.9990000128746032,1.0,2.660670518875122,299.76336669921875,284.95001220703125,302.79376220703125,293.9966125488281,302.3917541503906,302.2755126953125,299.763671875,1.0,1.0,0.1061403602361679,0.1061403602361679,1.0,1.0,-5.687099456787109,0.1883509010076522,5.498748779296875,-1.0886332988739014,1.0,0.1500000059604644,0.0,295.4954528808594,410.0,15183.1962890625,0.0,13480.8017578125,1.0,283.1499938964844,297.7627258300781,296.9957580566406,298.140380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597707986831665,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.638671875,0.0,20.474884033203125,1895.4371337890625,0.0,397.6608581542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926740,302.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7753601074219,0.9990000128746032,1.0,0.5326558947563171,302.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7753601074219,0.9990000128746032,1.0,0.5609123110771179,301.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7753601074219,0.9990000128746032,1.0,0.4142879247665405,301.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7753601074219,0.9990000128746032,1.0,0.5609123110771179,301.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7753601074219,0.9990000128746032,1.0,2.660726547241211,299.775390625,284.95001220703125,302.8296203613281,294.0251159667969,302.405517578125,302.28289794921875,299.77569580078125,1.0,1.0,0.108852744102478,0.108852744102478,1.0,1.0,-5.68721866607666,0.2128438949584961,5.474374771118164,-1.0641920566558838,1.0,0.1500000059604644,0.0,295.51629638671875,410.0,15194.05859375,0.0,13481.0263671875,1.0,283.1499938964844,297.7733154296875,297.0242614746094,298.1701354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596707224845886,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.357421875,0.0,20.474884033203125,1895.4371337890625,0.0,397.4210510253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926800,302.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7763977050781,0.9990000128746032,1.0,0.5326569080352783,302.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7763977050781,0.9990000128746032,1.0,0.5609133839607239,301.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7763977050781,0.9990000128746032,1.0,0.414288729429245,301.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7763977050781,0.9990000128746032,1.0,0.5609133839607239,301.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7763977050781,0.9990000128746032,1.0,2.660731554031372,299.77642822265625,284.95001220703125,302.83270263671875,294.02752685546875,302.4067077636719,302.2835693359375,299.7767333984375,1.0,1.0,0.1090886071324348,0.1090886071324348,1.0,1.0,-5.687229156494141,0.2150498479604721,5.472179412841797,-1.0619899034500122,1.0,0.1500000059604644,0.0,295.51824951171875,410.0,15194.9921875,0.0,13481.046875,1.0,283.1499938964844,297.77423095703125,297.0266418457031,298.1726379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459660142660141,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.83349609375,0.0,20.474884033203125,1895.4371337890625,0.0,397.395751953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926860,302.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7892761230469,0.9990000128746032,1.0,0.53266441822052,302.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7892761230469,0.9990000128746032,1.0,0.5609212517738342,301.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7892761230469,0.9990000128746032,1.0,0.4142945110797882,301.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7892761230469,0.9990000128746032,1.0,0.5609212517738342,301.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7892761230469,0.9990000128746032,1.0,2.660768985748291,299.7893371582031,284.95001220703125,302.8707580566406,294.0568542480469,302.4214782714844,302.2915954589844,299.78961181640625,1.0,1.0,0.1108380630612373,0.1108380630612373,1.0,1.0,-5.687311172485352,0.2321459650993347,5.455165386199951,-1.0449241399765017,1.0,0.1500000059604644,0.0,295.5329895019531,410.0,15206.619140625,0.0,13481.1962890625,1.0,283.1499938964844,297.7856140136719,297.056396484375,298.2037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596414268016815,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.7998046875,0.0,20.474884033203125,1895.4371337890625,0.0,397.3508911132813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17926920,302.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7892761230469,0.9990000128746032,1.0,0.53266441822052,302.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7892761230469,0.9990000128746032,1.0,0.5609212517738342,301.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7892761230469,0.9990000128746032,1.0,0.4142945110797882,301.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7892761230469,0.9990000128746032,1.0,0.5609212517738342,301.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7892761230469,0.9990000128746032,1.0,2.660768985748291,299.7893371582031,284.95001220703125,302.8707580566406,294.0568542480469,302.4214782714844,302.2915954589844,299.78961181640625,1.0,1.0,0.1108380630612373,0.1108380630612373,1.0,1.0,-5.687311172485352,0.2321459650993347,5.455165386199951,-1.0449241399765017,1.0,0.1500000059604644,0.0,295.5329895019531,410.0,15206.619140625,0.0,13481.1962890625,1.0,283.1499938964844,297.7856140136719,297.056396484375,298.2037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596414268016815,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.7998046875,0.0,20.474884033203125,1895.4371337890625,0.0,397.3508911132813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
