time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926980,302.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.80194091796875,0.9990000128746032,1.0,0.5326719284057617,302.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80194091796875,0.9990000128746032,1.0,0.5609291791915894,301.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80194091796875,0.9990000128746032,1.0,0.4143003821372986,301.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.80194091796875,0.9990000128746032,1.0,0.5609291791915894,301.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.80194091796875,0.9990000128746032,1.0,2.66080641746521,299.802001953125,284.95001220703125,302.90771484375,294.0842590332031,302.4359741210937,302.2995910644531,299.8022766113281,1.0,1.0,0.1125875189900398,0.1125875189900398,1.0,1.0,-5.687392234802246,0.2494785338640213,5.43791389465332,-1.0276124477386477,1.0,0.1500000059604644,0.0,295.54852294921875,410.0,15218.017578125,0.0,13481.34765625,1.0,283.1499938964844,297.7968139648437,297.0840759277344,298.23291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596936106681824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.37255859375,0.0,20.474884033203125,1895.4371337890625,0.0,397.4759216308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927040,302.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.80194091796875,0.9990000128746032,1.0,0.5326719284057617,302.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80194091796875,0.9990000128746032,1.0,0.5609291791915894,301.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80194091796875,0.9990000128746032,1.0,0.4143003821372986,301.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.80194091796875,0.9990000128746032,1.0,0.5609291791915894,301.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.80194091796875,0.9990000128746032,1.0,2.66080641746521,299.802001953125,284.95001220703125,302.90771484375,294.0842590332031,302.4359741210937,302.2995910644531,299.8022766113281,1.0,1.0,0.1125875189900398,0.1125875189900398,1.0,1.0,-5.687392234802246,0.2494785338640213,5.43791389465332,-1.0276124477386477,1.0,0.1500000059604644,0.0,295.54852294921875,410.0,15218.017578125,0.0,13481.34765625,1.0,283.1499938964844,297.7968139648437,297.0840759277344,298.23291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596936106681824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.37255859375,0.0,20.474884033203125,1895.4371337890625,0.0,397.4759216308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927100,302.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8082275390625,0.9990000128746032,1.0,0.5326756834983826,302.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8082275390625,0.9990000128746032,1.0,0.5609331727027893,301.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8082275390625,0.9990000128746032,1.0,0.4143033027648926,301.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8082275390625,0.9990000128746032,1.0,0.5609331727027893,301.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8082275390625,0.9990000128746032,1.0,2.660825490951538,299.80828857421875,284.95001220703125,302.92578125,294.0971374511719,302.44317626953125,302.3035888671875,299.8085632324219,1.0,1.0,0.113462246954441,0.113462246954441,1.0,1.0,-5.687433242797852,0.2583520710468292,5.429081439971924,-1.0187476873397827,1.0,0.1500000059604644,0.0,295.5565490722656,410.0,15223.6669921875,0.0,13481.4228515625,1.0,283.1499938964844,297.8023681640625,297.09747314453125,298.2470092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597723484039306,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.06787109375,0.0,20.474884033203125,1895.4371337890625,0.0,397.6646118164063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927160,302.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144226074219,0.9990000128746032,1.0,0.5326827168464661,302.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144226074219,0.9990000128746032,1.0,0.5609405636787415,301.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144226074219,0.9990000128746032,1.0,0.4143087863922119,301.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144226074219,0.9990000128746032,1.0,0.5609405636787415,301.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144226074219,0.9990000128746032,1.0,2.660860538482666,299.8144836425781,284.95001220703125,302.9435119628906,294.1094665527344,302.45025634765625,302.3075866699219,299.81475830078125,1.0,1.0,0.115070141851902,0.115070141851902,1.0,1.0,-5.687509059906006,0.2745066285133362,5.4130024909973145,-1.002616047859192,1.0,0.1500000059604644,0.0,295.5705261230469,410.0,15229.2294921875,0.0,13481.564453125,1.0,283.1499938964844,297.807861328125,297.1101379394531,298.260498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598767161369324,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.626953125,0.0,20.474884033203125,1895.4371337890625,0.0,397.9148254394531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927220,302.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8265991210937,0.9990000128746032,1.0,0.5326974391937256,302.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8265991210937,0.9990000128746032,1.0,0.5609560608863831,302.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8265991210937,0.9990000128746032,1.0,0.4143202304840088,301.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8265991210937,0.9990000128746032,1.0,0.5609560608863831,301.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8265991210937,0.9990000128746032,1.0,2.6609339714050293,299.82666015625,284.95001220703125,302.9779968261719,294.13214111328125,302.46417236328125,302.3155517578125,299.8269348144531,1.0,1.0,0.1182859390974044,0.1182859390974044,1.0,1.0,-5.687667369842529,0.3088720440864563,5.378795623779297,-0.9682866930961608,1.0,0.1500000059604644,0.0,295.6007995605469,410.0,15240.158203125,0.0,13481.8583984375,1.0,283.1499938964844,297.8186340332031,297.1331481933594,298.2850646972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601215720176697,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.31201171875,0.0,20.474884033203125,1895.4371337890625,0.0,398.50244140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927280,302.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8265991210937,0.9990000128746032,1.0,0.5326974391937256,302.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8265991210937,0.9990000128746032,1.0,0.5609560608863831,302.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8265991210937,0.9990000128746032,1.0,0.4143202304840088,301.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8265991210937,0.9990000128746032,1.0,0.5609560608863831,301.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8265991210937,0.9990000128746032,1.0,2.6609339714050293,299.82666015625,284.95001220703125,302.9779968261719,294.13214111328125,302.46417236328125,302.3155517578125,299.8269348144531,1.0,1.0,0.1182859390974044,0.1182859390974044,1.0,1.0,-5.687667369842529,0.3088720440864563,5.378795623779297,-0.9682866930961608,1.0,0.1500000059604644,0.0,295.6007995605469,410.0,15240.158203125,0.0,13481.8583984375,1.0,283.1499938964844,297.8186340332031,297.1331481933594,298.2850646972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601215720176697,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.31201171875,0.0,20.474884033203125,1895.4371337890625,0.0,398.50244140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927340,302.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8385009765625,0.9990000128746032,1.0,0.5327123999595642,302.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8385009765625,0.9990000128746032,1.0,0.5609717965126038,302.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8385009765625,0.9990000128746032,1.0,0.41433185338974,301.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8385009765625,0.9990000128746032,1.0,0.5609717965126038,301.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8385009765625,0.9990000128746032,1.0,2.661008834838867,299.8385314941406,284.95001220703125,303.01104736328125,294.1520080566406,302.4776916503906,302.3234558105469,299.8388061523437,1.0,1.0,0.1215017288923263,0.1215017288923263,1.0,1.0,-5.68782901763916,0.3443738222122192,5.343455314636231,-0.9328154921531676,1.0,0.1500000059604644,0.0,295.63189697265625,410.0,15250.7939453125,0.0,13482.1591796875,1.0,283.1499938964844,297.82916259765625,297.1532592773437,298.3067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604314267635345,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.45947265625,0.0,20.474884033203125,1895.4371337890625,0.0,399.2472839355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927400,302.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8385009765625,0.9990000128746032,1.0,0.5327123999595642,302.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8385009765625,0.9990000128746032,1.0,0.5609717965126038,302.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8385009765625,0.9990000128746032,1.0,0.41433185338974,301.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8385009765625,0.9990000128746032,1.0,0.5609717965126038,301.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8385009765625,0.9990000128746032,1.0,2.661008834838867,299.8385314941406,284.95001220703125,303.01104736328125,294.1520080566406,302.4776916503906,302.3234558105469,299.8388061523437,1.0,1.0,0.1215017288923263,0.1215017288923263,1.0,1.0,-5.68782901763916,0.3443738222122192,5.343455314636231,-0.9328154921531676,1.0,0.1500000059604644,0.0,295.63189697265625,410.0,15250.7939453125,0.0,13482.1591796875,1.0,283.1499938964844,297.82916259765625,297.1532592773437,298.3067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604314267635345,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.45947265625,0.0,20.474884033203125,1895.4371337890625,0.0,399.2472839355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927460,302.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8500061035156,0.9990000128746032,1.0,0.5327128171920776,302.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8500061035156,0.9990000128746032,1.0,0.560972273349762,302.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8500061035156,0.9990000128746032,1.0,0.4143322110176086,301.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8500061035156,0.9990000128746032,1.0,0.560972273349762,301.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8500061035156,0.9990000128746032,1.0,2.661010980606079,299.8500366210937,284.95001220703125,303.04248046875,294.1687316894531,302.4908752441406,302.3313293457031,299.85028076171875,1.0,1.0,0.1216633543372154,0.1216633543372154,1.0,1.0,-5.687833786010742,0.3472745716571808,5.340559005737305,-0.9298692345619202,1.0,0.1500000059604644,0.0,295.6379699707031,410.0,15261.0419921875,0.0,13482.16796875,1.0,283.1499938964844,297.8393859863281,297.1706237792969,298.3257751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608631432056427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.0927734375,0.0,20.474884033203125,1895.4371337890625,0.0,400.2874450683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927520,302.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8500061035156,0.9990000128746032,1.0,0.5327128171920776,302.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8500061035156,0.9990000128746032,1.0,0.560972273349762,302.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8500061035156,0.9990000128746032,1.0,0.4143322110176086,301.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8500061035156,0.9990000128746032,1.0,0.560972273349762,301.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8500061035156,0.9990000128746032,1.0,2.661010980606079,299.8500366210937,284.95001220703125,303.04248046875,294.1687316894531,302.4908752441406,302.3313293457031,299.85028076171875,1.0,1.0,0.1216633543372154,0.1216633543372154,1.0,1.0,-5.687833786010742,0.3472745716571808,5.340559005737305,-0.9298692345619202,1.0,0.1500000059604644,0.0,295.6379699707031,410.0,15261.0419921875,0.0,13482.16796875,1.0,283.1499938964844,297.8393859863281,297.1706237792969,298.3257751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608631432056427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.0927734375,0.0,20.474884033203125,1895.4371337890625,0.0,400.2874450683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927580,302.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8611145019531,0.9990000128746032,1.0,0.5327128767967224,302.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8611145019531,0.9990000128746032,1.0,0.5609723329544067,302.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8611145019531,0.9990000128746032,1.0,0.4143322706222534,301.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8611145019531,0.9990000128746032,1.0,0.5609723329544067,301.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8611145019531,0.9990000128746032,1.0,2.661011219024658,299.86114501953125,284.95001220703125,303.0722351074219,294.1820373535156,302.50360107421875,302.339111328125,299.86138916015625,1.0,1.0,0.1218249797821044,0.1218249797821044,1.0,1.0,-5.687834739685059,0.3490826487541199,5.338752269744873,-0.9280211329460144,1.0,0.1500000059604644,0.0,295.64263916015625,410.0,15270.953125,0.0,13482.1689453125,1.0,283.1499938964844,297.84930419921875,297.1843566894531,298.34112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613721370697021,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.05322265625,0.0,20.474884033203125,1895.4371337890625,0.0,401.5172119140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927640,302.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8611145019531,0.9990000128746032,1.0,0.5327128767967224,302.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8611145019531,0.9990000128746032,1.0,0.5609723329544067,302.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8611145019531,0.9990000128746032,1.0,0.4143322706222534,301.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8611145019531,0.9990000128746032,1.0,0.5609723329544067,301.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8611145019531,0.9990000128746032,1.0,2.661011219024658,299.86114501953125,284.95001220703125,303.0722351074219,294.1820373535156,302.50360107421875,302.339111328125,299.86138916015625,1.0,1.0,0.1218249797821044,0.1218249797821044,1.0,1.0,-5.687834739685059,0.3490826487541199,5.338752269744873,-0.9280211329460144,1.0,0.1500000059604644,0.0,295.64263916015625,410.0,15270.953125,0.0,13482.1689453125,1.0,283.1499938964844,297.84930419921875,297.1843566894531,298.34112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613721370697021,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.05322265625,0.0,20.474884033203125,1895.4371337890625,0.0,401.5172119140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927700,302.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.86651611328125,0.9990000128746032,1.0,0.5327129364013672,302.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.86651611328125,0.9990000128746032,1.0,0.5609723925590515,302.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.86651611328125,0.9990000128746032,1.0,0.4143323004245758,301.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.86651611328125,0.9990000128746032,1.0,0.5609723925590515,301.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.86651611328125,0.9990000128746032,1.0,2.6610114574432373,299.8665466308594,284.95001220703125,303.0864562988281,294.1872863769531,302.509765625,302.3429870605469,299.8667907714844,1.0,1.0,0.1219057962298393,0.1219057962298393,1.0,1.0,-5.687835693359375,0.3499870002269745,5.337848663330078,-0.9270977973937988,1.0,0.1500000059604644,0.0,295.6448974609375,410.0,15275.7470703125,0.0,13482.169921875,1.0,283.1499938964844,297.8541259765625,297.1897277832031,298.34735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616588652133941,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.26025390625,0.0,20.474884033203125,1895.4371337890625,0.0,402.2115783691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927760,302.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8718566894531,0.9990000128746032,1.0,0.5327211618423462,302.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8718566894531,0.9990000128746032,1.0,0.560981035232544,302.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8718566894531,0.9990000128746032,1.0,0.4143386781215668,301.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8718566894531,0.9990000128746032,1.0,0.560981035232544,301.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8718566894531,0.9990000128746032,1.0,2.6610524654388428,299.8719177246094,284.95001220703125,303.10015869140625,294.19158935546875,302.515869140625,302.34686279296875,299.87213134765625,1.0,1.0,0.1237283572554588,0.1237283572554588,1.0,1.0,-5.687923908233643,0.3692287504673004,5.318695545196533,-0.9078819751739502,1.0,0.1500000059604644,0.0,295.6607360839844,410.0,15280.52734375,0.0,13482.3349609375,1.0,283.1499938964844,297.85888671875,297.1944885253906,298.3529663085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620024561882019,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.35546875,0.0,20.474884033203125,1895.4371337890625,0.0,403.0452270507813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927820,302.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8822021484375,0.9990000128746032,1.0,0.532738447189331,302.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8822021484375,0.9990000128746032,1.0,0.5609992742538452,302.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8822021484375,0.9990000128746032,1.0,0.414352148771286,301.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8822021484375,0.9990000128746032,1.0,0.5609992742538452,301.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8822021484375,0.9990000128746032,1.0,2.6611390113830566,299.8822326660156,284.95001220703125,303.1261291503906,294.1970520019531,302.527587890625,302.3544921875,299.8824768066406,1.0,1.0,0.1273734718561172,0.1273734718561172,1.0,1.0,-5.688110828399658,0.4104737937450409,5.277637004852295,-0.866679847240448,1.0,0.1500000059604644,0.0,295.6949462890625,410.0,15289.69921875,0.0,13482.6806640625,1.0,283.1499938964844,297.8681030273437,297.2002258300781,298.3603820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627133309841156,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.84912109375,0.0,20.474884033203125,1895.4371337890625,0.0,404.7755432128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927880,302.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8822021484375,0.9990000128746032,1.0,0.532738447189331,302.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8822021484375,0.9990000128746032,1.0,0.5609992742538452,302.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8822021484375,0.9990000128746032,1.0,0.414352148771286,301.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8822021484375,0.9990000128746032,1.0,0.5609992742538452,301.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8822021484375,0.9990000128746032,1.0,2.6611390113830566,299.8822326660156,284.95001220703125,303.1261291503906,294.1970520019531,302.527587890625,302.3544921875,299.8824768066406,1.0,1.0,0.1273734718561172,0.1273734718561172,1.0,1.0,-5.688110828399658,0.4104737937450409,5.277637004852295,-0.866679847240448,1.0,0.1500000059604644,0.0,295.6949462890625,410.0,15289.69921875,0.0,13482.6806640625,1.0,283.1499938964844,297.8681030273437,297.2002258300781,298.3603820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627133309841156,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.84912109375,0.0,20.474884033203125,1895.4371337890625,0.0,404.7755432128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17927940,302.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.5327556133270264,302.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.5610173344612122,302.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.4143655002117157,301.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.5610173344612122,301.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,2.661224842071533,299.89215087890625,284.95001220703125,303.1499938964844,294.1981506347656,302.538818359375,302.362060546875,299.8923645019531,1.0,1.0,0.1310185939073562,0.1310185939073562,1.0,1.0,-5.688295841217041,0.451544851064682,5.236751079559326,-0.8256555795669556,1.0,0.1500000059604644,0.0,295.7278747558594,410.0,15298.45703125,0.0,13483.025390625,1.0,283.1499938964844,297.876953125,297.2017822265625,298.3636169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635352194309234,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.578125,0.0,20.474884033203125,1895.4371337890625,0.0,406.7852783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928000,302.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.5327556133270264,302.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.5610173344612122,302.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.4143655002117157,301.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.5610173344612122,301.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,2.661224842071533,299.89215087890625,284.95001220703125,303.1499938964844,294.1981506347656,302.538818359375,302.362060546875,299.8923645019531,1.0,1.0,0.1310185939073562,0.1310185939073562,1.0,1.0,-5.688295841217041,0.451544851064682,5.236751079559326,-0.8256555795669556,1.0,0.1500000059604644,0.0,295.7278747558594,410.0,15298.45703125,0.0,13483.025390625,1.0,283.1499938964844,297.876953125,297.2017822265625,298.3636169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635352194309234,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.578125,0.0,20.474884033203125,1895.4371337890625,0.0,406.7852783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928060,302.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8895874023437,0.9990000128746032,1.0,0.5327550172805786,302.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8895874023437,0.9990000128746032,1.0,0.5610166788101196,302.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8895874023437,0.9990000128746032,1.0,0.4143650233745575,301.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8895874023437,0.9990000128746032,1.0,0.5610166788101196,301.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8895874023437,0.9990000128746032,1.0,2.661221504211426,299.8895874023437,284.95001220703125,303.1726989746094,294.1953430175781,302.5329284667969,302.34796142578125,299.8894958496094,1.0,1.0,0.1308727413415908,0.1308727413415908,1.0,1.0,-5.688288688659668,0.4512737393379211,5.2370147705078125,-0.8258905410766602,1.0,0.1500000059604644,0.0,295.7303466796875,410.0,15289.4228515625,0.0,13483.0126953125,1.0,283.1499938964844,297.8791809082031,297.199462890625,298.3627014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644177556037903,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.2568359375,0.0,20.474884033203125,1895.4371337890625,0.0,408.9544067382813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928120,302.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8895874023437,0.9990000128746032,1.0,0.5327550172805786,302.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8895874023437,0.9990000128746032,1.0,0.5610166788101196,302.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8895874023437,0.9990000128746032,1.0,0.4143650233745575,301.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8895874023437,0.9990000128746032,1.0,0.5610166788101196,301.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8895874023437,0.9990000128746032,1.0,2.661221504211426,299.8895874023437,284.95001220703125,303.1726989746094,294.1953430175781,302.5329284667969,302.34796142578125,299.8894958496094,1.0,1.0,0.1308727413415908,0.1308727413415908,1.0,1.0,-5.688288688659668,0.4512737393379211,5.2370147705078125,-0.8258905410766602,1.0,0.1500000059604644,0.0,295.7303466796875,410.0,15289.4228515625,0.0,13483.0126953125,1.0,283.1499938964844,297.8791809082031,297.199462890625,298.3627014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644177556037903,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.2568359375,0.0,20.474884033203125,1895.4371337890625,0.0,408.9544067382813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928180,302.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8884582519531,0.9990000128746032,1.0,0.5327539443969727,302.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8884582519531,0.9990000128746032,1.0,0.5610155463218689,302.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8884582519531,0.9990000128746032,1.0,0.4143641591072082,301.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8884582519531,0.9990000128746032,1.0,0.5610155463218689,301.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8884582519531,0.9990000128746032,1.0,2.6612160205841064,299.8884582519531,284.95001220703125,303.1951904296875,294.189453125,302.5320739746094,302.34033203125,299.888427734375,1.0,1.0,0.1307268887758255,0.1307268887758255,1.0,1.0,-5.688276767730713,0.4496406614780426,5.238636016845703,-0.8274968266487122,1.0,0.1500000059604644,0.0,295.7309265136719,410.0,15288.828125,0.0,13482.990234375,1.0,283.1499938964844,297.8783569335937,297.19317626953125,298.3572692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651500880718231,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.08935546875,0.0,20.474884033203125,1895.4371337890625,0.0,410.7630615234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928240,302.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8884582519531,0.9990000128746032,1.0,0.5327539443969727,302.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8884582519531,0.9990000128746032,1.0,0.5610155463218689,302.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8884582519531,0.9990000128746032,1.0,0.4143641591072082,301.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8884582519531,0.9990000128746032,1.0,0.5610155463218689,301.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8884582519531,0.9990000128746032,1.0,2.6612160205841064,299.8884582519531,284.95001220703125,303.1951904296875,294.189453125,302.5320739746094,302.34033203125,299.888427734375,1.0,1.0,0.1307268887758255,0.1307268887758255,1.0,1.0,-5.688276767730713,0.4496406614780426,5.238636016845703,-0.8274968266487122,1.0,0.1500000059604644,0.0,295.7309265136719,410.0,15288.828125,0.0,13482.990234375,1.0,283.1499938964844,297.8783569335937,297.19317626953125,298.3572692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651500880718231,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.08935546875,0.0,20.474884033203125,1895.4371337890625,0.0,410.7630615234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928300,302.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8890075683594,0.9990000128746032,1.0,0.5327534079551697,302.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8890075683594,0.9990000128746032,1.0,0.5610149502754211,302.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8890075683594,0.9990000128746032,1.0,0.4143637418746948,301.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8890075683594,0.9990000128746032,1.0,0.5610149502754211,301.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8890075683594,0.9990000128746032,1.0,2.6612133979797363,299.8890075683594,284.95001220703125,303.20635986328125,294.1854248046875,302.5329895019531,302.3382568359375,299.8890075683594,1.0,1.0,0.130653977394104,0.130653977394104,1.0,1.0,-5.688271045684815,0.4488236308097839,5.239447593688965,-0.8283008337020874,1.0,0.1500000059604644,0.0,295.7311706542969,410.0,15289.9365234375,0.0,13482.9794921875,1.0,283.1499938964844,297.87847900390625,297.1888427734375,298.353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654723405838012,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.3203125,0.0,20.474884033203125,1895.4371337890625,0.0,411.5614929199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928360,302.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8898620605469,0.9990000128746032,1.0,0.5327596068382263,302.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8898620605469,0.9990000128746032,1.0,0.5610215067863464,302.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8898620605469,0.9990000128746032,1.0,0.4143685698509216,301.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8898620605469,0.9990000128746032,1.0,0.5610215067863464,301.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8898620605469,0.9990000128746032,1.0,2.6612443923950195,299.8898620605469,284.95001220703125,303.2174987792969,294.1806945800781,302.5342102050781,302.3366394042969,299.8899230957031,1.0,1.0,0.1320661753416061,0.1320661753416061,1.0,1.0,-5.688338279724121,0.463521271944046,5.224816799163818,-0.8136258721351624,1.0,0.1500000059604644,0.0,295.7423400878906,410.0,15291.38671875,0.0,13483.1044921875,1.0,283.1499938964844,297.8787841796875,297.18414306640625,298.3489074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658240377902984,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.50048828125,0.0,20.474884033203125,1895.4371337890625,0.0,412.43463134765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928420,302.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932800292969,0.9990000128746032,1.0,0.532772421836853,302.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932800292969,0.9990000128746032,1.0,0.5610350370407104,302.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932800292969,0.9990000128746032,1.0,0.4143785834312439,301.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932800292969,0.9990000128746032,1.0,0.5610350370407104,301.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932800292969,0.9990000128746032,1.0,2.661308765411377,299.8932800292969,284.95001220703125,303.2396240234375,294.1693115234375,302.5385131835937,302.33575439453125,299.89337158203125,1.0,1.0,0.1348905712366104,0.1348905712366104,1.0,1.0,-5.6884765625,0.494573175907135,5.19390344619751,-0.7826076745986938,1.0,0.1500000059604644,0.0,295.7666320800781,410.0,15295.5947265625,0.0,13483.3623046875,1.0,283.1499938964844,297.88092041015625,297.1725769042969,298.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664809107780456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.54833984375,0.0,20.474884033203125,1895.4371337890625,0.0,414.0704345703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928480,302.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932800292969,0.9990000128746032,1.0,0.532772421836853,302.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932800292969,0.9990000128746032,1.0,0.5610350370407104,302.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932800292969,0.9990000128746032,1.0,0.4143785834312439,301.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932800292969,0.9990000128746032,1.0,0.5610350370407104,301.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8932800292969,0.9990000128746032,1.0,2.661308765411377,299.8932800292969,284.95001220703125,303.2396240234375,294.1693115234375,302.5385131835937,302.33575439453125,299.89337158203125,1.0,1.0,0.1348905712366104,0.1348905712366104,1.0,1.0,-5.6884765625,0.494573175907135,5.19390344619751,-0.7826076745986938,1.0,0.1500000059604644,0.0,295.7666320800781,410.0,15295.5947265625,0.0,13483.3623046875,1.0,283.1499938964844,297.88092041015625,297.1725769042969,298.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664809107780456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.54833984375,0.0,20.474884033203125,1895.4371337890625,0.0,414.0704345703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928540,302.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8980407714844,0.9990000128746032,1.0,0.5327848792076111,302.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8980407714844,0.9990000128746032,1.0,0.561048150062561,302.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8980407714844,0.9990000128746032,1.0,0.4143882691860199,301.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8980407714844,0.9990000128746032,1.0,0.561048150062561,301.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8980407714844,0.9990000128746032,1.0,2.6613709926605225,299.8980712890625,284.95001220703125,303.2615661621094,294.15545654296875,302.54425048828125,302.3368225097656,299.8981628417969,1.0,1.0,0.1377149671316146,0.1377149671316146,1.0,1.0,-5.688610553741455,0.5247944593429565,5.163816452026367,-0.7524190545082092,1.0,0.1500000059604644,0.0,295.7898864746094,410.0,15300.7490234375,0.0,13483.611328125,1.0,283.1499938964844,297.8844299316406,297.1588134765625,298.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671602547168731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.26318359375,0.0,20.474884033203125,1895.4371337890625,0.0,415.76898193359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928600,302.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8980407714844,0.9990000128746032,1.0,0.5327848792076111,302.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8980407714844,0.9990000128746032,1.0,0.561048150062561,302.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8980407714844,0.9990000128746032,1.0,0.4143882691860199,301.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8980407714844,0.9990000128746032,1.0,0.561048150062561,301.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8980407714844,0.9990000128746032,1.0,2.6613709926605225,299.8980712890625,284.95001220703125,303.2615661621094,294.15545654296875,302.54425048828125,302.3368225097656,299.8981628417969,1.0,1.0,0.1377149671316146,0.1377149671316146,1.0,1.0,-5.688610553741455,0.5247944593429565,5.163816452026367,-0.7524190545082092,1.0,0.1500000059604644,0.0,295.7898864746094,410.0,15300.7490234375,0.0,13483.611328125,1.0,283.1499938964844,297.8844299316406,297.1588134765625,298.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671602547168731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.26318359375,0.0,20.474884033203125,1895.4371337890625,0.0,415.76898193359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928660,302.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,0.5327842235565186,302.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,0.5610474348068237,302.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,0.4143877327442169,301.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,0.5610474348068237,301.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,2.661367416381836,299.90380859375,284.95001220703125,303.2833251953125,294.139404296875,302.5511169433594,302.3393859863281,299.9039306640625,1.0,1.0,0.137551948428154,0.137551948428154,1.0,1.0,-5.688603401184082,0.5240861177444458,5.164516925811768,-0.7531012892723083,1.0,0.1500000059604644,0.0,295.7912292480469,410.0,15306.5439453125,0.0,13483.59765625,1.0,283.1499938964844,297.8890380859375,297.1427307128906,298.3095397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467850923538208,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.61962890625,0.0,20.474884033203125,1895.4371337890625,0.0,417.5030517578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928720,302.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,0.5327842235565186,302.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,0.5610474348068237,302.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,0.4143877327442169,301.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,0.5610474348068237,301.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,2.661367416381836,299.90380859375,284.95001220703125,303.2833251953125,294.139404296875,302.5511169433594,302.3393859863281,299.9039306640625,1.0,1.0,0.137551948428154,0.137551948428154,1.0,1.0,-5.688603401184082,0.5240861177444458,5.164516925811768,-0.7531012892723083,1.0,0.1500000059604644,0.0,295.7912292480469,410.0,15306.5439453125,0.0,13483.59765625,1.0,283.1499938964844,297.8890380859375,297.1427307128906,298.3095397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467850923538208,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.61962890625,0.0,20.474884033203125,1895.4371337890625,0.0,417.5030517578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928780,302.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9102478027344,0.9990000128746032,1.0,0.5327832102775574,302.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9102478027344,0.9990000128746032,1.0,0.5610463619232178,302.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9102478027344,0.9990000128746032,1.0,0.4143869578838348,301.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9102478027344,0.9990000128746032,1.0,0.5610463619232178,301.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9102478027344,0.9990000128746032,1.0,2.661362409591675,299.9102783203125,284.95001220703125,303.3049011230469,294.1213073730469,302.55877685546875,302.343017578125,299.910400390625,1.0,1.0,0.1373889148235321,0.1373889148235321,1.0,1.0,-5.688592433929443,0.5223674178123474,5.166225433349609,-0.7548011541366577,1.0,0.1500000059604644,0.0,295.79119873046875,410.0,15312.861328125,0.0,13483.578125,1.0,283.1499938964844,297.8944091796875,297.1247253417969,298.29217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685500860214233,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.6591796875,0.0,20.474884033203125,1895.4371337890625,0.0,419.2657775878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928840,302.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9102478027344,0.9990000128746032,1.0,0.5327832102775574,302.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9102478027344,0.9990000128746032,1.0,0.5610463619232178,302.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9102478027344,0.9990000128746032,1.0,0.4143869578838348,301.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9102478027344,0.9990000128746032,1.0,0.5610463619232178,301.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9102478027344,0.9990000128746032,1.0,2.661362409591675,299.9102783203125,284.95001220703125,303.3049011230469,294.1213073730469,302.55877685546875,302.343017578125,299.910400390625,1.0,1.0,0.1373889148235321,0.1373889148235321,1.0,1.0,-5.688592433929443,0.5223674178123474,5.166225433349609,-0.7548011541366577,1.0,0.1500000059604644,0.0,295.79119873046875,410.0,15312.861328125,0.0,13483.578125,1.0,283.1499938964844,297.8944091796875,297.1247253417969,298.29217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685500860214233,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.6591796875,0.0,20.474884033203125,1895.4371337890625,0.0,419.2657775878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17928900,302.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9136657714844,0.9990000128746032,1.0,0.5327827334403992,302.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9136657714844,0.9990000128746032,1.0,0.5610458850860596,302.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9136657714844,0.9990000128746032,1.0,0.4143865704536438,301.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9136657714844,0.9990000128746032,1.0,0.5610458850860596,301.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9136657714844,0.9990000128746032,1.0,2.661360025405884,299.9136962890625,284.95001220703125,303.31561279296875,294.1116027832031,302.56280517578125,302.3451232910156,299.9138488769531,1.0,1.0,0.1373074054718017,0.1373074054718017,1.0,1.0,-5.688587665557861,0.5215063095092773,5.167081356048584,-0.7556538581848145,1.0,0.1500000059604644,0.0,295.79107666015625,410.0,15316.1572265625,0.0,13483.568359375,1.0,283.1499938964844,297.8973083496094,297.1150207519531,298.28277587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689036011695862,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.05859375,0.0,20.474884033203125,1895.4371337890625,0.0,420.1599731445313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
