time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928960,302.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9172058105469,0.9990000128746032,1.0,0.5327877402305603,302.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9172058105469,0.9990000128746032,1.0,0.5610511302947998,302.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9172058105469,0.9990000128746032,1.0,0.4143904745578766,301.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9172058105469,0.9990000128746032,1.0,0.5610511302947998,301.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9172058105469,0.9990000128746032,1.0,2.661385059356689,299.917236328125,284.95001220703125,303.3262939453125,294.1014404296875,302.56689453125,302.3473205566406,299.9173889160156,1.0,1.0,0.138529822230339,0.138529822230339,1.0,1.0,-5.688641548156738,0.5334529280662537,5.15518856048584,-0.7437272071838379,1.0,0.1500000059604644,0.0,295.7996520996094,410.0,15319.52734375,0.0,13483.6689453125,1.0,283.1499938964844,297.9002685546875,297.10504150390625,298.27313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692792594432831,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.41455078125,0.0,20.474884033203125,1895.4371337890625,0.0,421.11224365234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929020,302.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.924560546875,0.9990000128746032,1.0,0.5327980518341064,302.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.924560546875,0.9990000128746032,1.0,0.5610620379447937,302.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.924560546875,0.9990000128746032,1.0,0.4143984913825989,301.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.924560546875,0.9990000128746032,1.0,0.5610620379447937,301.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.924560546875,0.9990000128746032,1.0,2.6614367961883545,299.9245910644531,284.95001220703125,303.3475036621094,294.0800170898437,302.5754699707031,302.35223388671875,299.9247436523437,1.0,1.0,0.1409746706485748,0.1409746706485748,1.0,1.0,-5.6887526512146,0.5584577322006226,5.130294799804688,-0.718754231929779,1.0,0.1500000059604644,0.0,295.8180847167969,410.0,15326.46484375,0.0,13483.875,1.0,283.1499938964844,297.9065246582031,297.0836486816406,298.2523193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700106382369995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.8740234375,0.0,20.474884033203125,1895.4371337890625,0.0,422.9724731445313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929080,302.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.924560546875,0.9990000128746032,1.0,0.5327980518341064,302.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.924560546875,0.9990000128746032,1.0,0.5610620379447937,302.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.924560546875,0.9990000128746032,1.0,0.4143984913825989,301.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.924560546875,0.9990000128746032,1.0,0.5610620379447937,301.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.924560546875,0.9990000128746032,1.0,2.6614367961883545,299.9245910644531,284.95001220703125,303.3475036621094,294.0800170898437,302.5754699707031,302.35223388671875,299.9247436523437,1.0,1.0,0.1409746706485748,0.1409746706485748,1.0,1.0,-5.6887526512146,0.5584577322006226,5.130294799804688,-0.718754231929779,1.0,0.1500000059604644,0.0,295.8180847167969,410.0,15326.46484375,0.0,13483.875,1.0,283.1499938964844,297.9065246582031,297.0836486816406,298.2523193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700106382369995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.8740234375,0.0,20.474884033203125,1895.4371337890625,0.0,422.9724731445313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929140,302.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9322204589844,0.9990000128746032,1.0,0.5328078866004944,302.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9322204589844,0.9990000128746032,1.0,0.5610724091529846,302.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9322204589844,0.9990000128746032,1.0,0.4144061505794525,301.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9322204589844,0.9990000128746032,1.0,0.5610724091529846,301.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9322204589844,0.9990000128746032,1.0,2.6614859104156494,299.9322509765625,284.95001220703125,303.3685302734375,294.0572204589844,302.5843505859375,302.35760498046875,299.9324035644531,1.0,1.0,0.1434195041656494,0.1434195041656494,1.0,1.0,-5.688859462738037,0.5824908018112183,5.106368541717529,-0.694754958152771,1.0,0.1500000059604644,0.0,295.8353271484375,410.0,15333.6044921875,0.0,13484.072265625,1.0,283.1499938964844,297.91314697265625,297.0606384277344,298.2298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707024991512298,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.0546875,0.0,20.474884033203125,1895.4371337890625,0.0,424.7398376464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929200,302.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9322204589844,0.9990000128746032,1.0,0.5328078866004944,302.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9322204589844,0.9990000128746032,1.0,0.5610724091529846,302.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9322204589844,0.9990000128746032,1.0,0.4144061505794525,301.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9322204589844,0.9990000128746032,1.0,0.5610724091529846,301.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9322204589844,0.9990000128746032,1.0,2.6614859104156494,299.9322509765625,284.95001220703125,303.3685302734375,294.0572204589844,302.5843505859375,302.35760498046875,299.9324035644531,1.0,1.0,0.1434195041656494,0.1434195041656494,1.0,1.0,-5.688859462738037,0.5824908018112183,5.106368541717529,-0.694754958152771,1.0,0.1500000059604644,0.0,295.8353271484375,410.0,15333.6044921875,0.0,13484.072265625,1.0,283.1499938964844,297.91314697265625,297.0606384277344,298.2298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707024991512298,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.0546875,0.0,20.474884033203125,1895.4371337890625,0.0,424.7398376464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929260,302.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9399719238281,0.9990000128746032,1.0,0.5328072905540466,302.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9399719238281,0.9990000128746032,1.0,0.5610717535018921,302.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9399719238281,0.9990000128746032,1.0,0.4144056737422943,301.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9399719238281,0.9990000128746032,1.0,0.5610717535018921,301.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9399719238281,0.9990000128746032,1.0,2.661482810974121,299.94000244140625,284.95001220703125,303.38934326171875,294.0332946777344,302.5933837890625,302.3632507324219,299.940185546875,1.0,1.0,0.1432073712348938,0.1432073712348938,1.0,1.0,-5.688851833343506,0.5812686681747437,5.107583045959473,-0.6959627270698547,1.0,0.1500000059604644,0.0,295.8354187011719,410.0,15340.7890625,0.0,13484.0595703125,1.0,283.1499938964844,297.919921875,297.0367431640625,298.2064208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714071154594421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.06884765625,0.0,20.474884033203125,1895.4371337890625,0.0,426.5474548339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929320,302.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9399719238281,0.9990000128746032,1.0,0.5328072905540466,302.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9399719238281,0.9990000128746032,1.0,0.5610717535018921,302.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9399719238281,0.9990000128746032,1.0,0.4144056737422943,301.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9399719238281,0.9990000128746032,1.0,0.5610717535018921,301.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9399719238281,0.9990000128746032,1.0,2.661482810974121,299.94000244140625,284.95001220703125,303.38934326171875,294.0332946777344,302.5933837890625,302.3632507324219,299.940185546875,1.0,1.0,0.1432073712348938,0.1432073712348938,1.0,1.0,-5.688851833343506,0.5812686681747437,5.107583045959473,-0.6959627270698547,1.0,0.1500000059604644,0.0,295.8354187011719,410.0,15340.7890625,0.0,13484.0595703125,1.0,283.1499938964844,297.919921875,297.0367431640625,298.2064208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714071154594421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.06884765625,0.0,20.474884033203125,1895.4371337890625,0.0,426.5474548339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929380,302.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,0.532806396484375,302.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,0.5610707998275757,302.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,0.414404958486557,301.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,0.5610707998275757,301.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,2.661478281021118,299.9479064941406,284.95001220703125,303.4100036621094,294.0084533691406,302.6025695800781,302.369140625,299.9480895996094,1.0,1.0,0.1429952383041381,0.1429952383041381,1.0,1.0,-5.688841819763184,0.5792208313941956,5.109621047973633,-0.6980043649673462,1.0,0.1500000059604644,0.0,295.8341979980469,410.0,15348.091796875,0.0,13484.0419921875,1.0,283.1499938964844,297.92681884765625,297.0118103027344,298.1819152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720837473869324,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.89453125,0.0,20.474884033203125,1895.4371337890625,0.0,428.2905883789063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929440,302.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,0.532806396484375,302.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,0.5610707998275757,302.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,0.414404958486557,301.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,0.5610707998275757,301.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,2.661478281021118,299.9479064941406,284.95001220703125,303.4100036621094,294.0084533691406,302.6025695800781,302.369140625,299.9480895996094,1.0,1.0,0.1429952383041381,0.1429952383041381,1.0,1.0,-5.688841819763184,0.5792208313941956,5.109621047973633,-0.6980043649673462,1.0,0.1500000059604644,0.0,295.8341979980469,410.0,15348.091796875,0.0,13484.0419921875,1.0,283.1499938964844,297.92681884765625,297.0118103027344,298.1819152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720837473869324,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.89453125,0.0,20.474884033203125,1895.4371337890625,0.0,428.2905883789063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929500,302.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9518737792969,0.9990000128746032,1.0,0.5328059792518616,302.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9518737792969,0.9990000128746032,1.0,0.5610703229904175,302.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9518737792969,0.9990000128746032,1.0,0.4144046306610107,301.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9518737792969,0.9990000128746032,1.0,0.5610703229904175,301.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9518737792969,0.9990000128746032,1.0,2.6614761352539062,299.951904296875,284.95001220703125,303.4202575683594,293.99578857421875,302.6072082519531,302.3721618652344,299.9520874023437,1.0,1.0,0.1428891569375991,0.1428891569375991,1.0,1.0,-5.68883752822876,0.5781934857368469,5.1106438636779785,-0.6990295648574829,1.0,0.1500000059604644,0.0,295.8335266113281,410.0,15351.76953125,0.0,13484.033203125,1.0,283.1499938964844,297.9302978515625,296.9991149902344,298.1694030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724172055721283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.759765625,0.0,20.474884033203125,1895.4371337890625,0.0,429.15228271484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929560,302.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9559020996094,0.9990000128746032,1.0,0.5328099727630615,302.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9559020996094,0.9990000128746032,1.0,0.5610745549201965,302.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9559020996094,0.9990000128746032,1.0,0.414407730102539,301.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9559020996094,0.9990000128746032,1.0,0.5610745549201965,301.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9559020996094,0.9990000128746032,1.0,2.661496162414551,299.9559326171875,284.95001220703125,303.4304504394531,293.9829406738281,302.61187744140625,302.37518310546875,299.9560852050781,1.0,1.0,0.1439453810453415,0.1439453810453415,1.0,1.0,-5.688880443572998,0.5876244306564331,5.101255893707275,-0.6896190047264099,1.0,0.1500000059604644,0.0,295.8396911621094,410.0,15355.478515625,0.0,13484.11328125,1.0,283.1499938964844,297.9338073730469,296.986328125,298.15679931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727563858032226,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.6064453125,0.0,20.474884033203125,1895.4371337890625,0.0,430.0305480957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929620,302.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9640197753906,0.9990000128746032,1.0,0.5328181385993958,302.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9640197753906,0.9990000128746032,1.0,0.561083197593689,302.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9640197753906,0.9990000128746032,1.0,0.41441410779953,301.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9640197753906,0.9990000128746032,1.0,0.561083197593689,301.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9640197753906,0.9990000128746032,1.0,2.661536931991577,299.96405029296875,284.95001220703125,303.45074462890625,293.9570007324219,302.6212463378906,302.3814392089844,299.9642028808594,1.0,1.0,0.1460578292608261,0.1460578292608261,1.0,1.0,-5.688968658447266,0.6072962284088135,5.081672668457031,-0.6699828505516052,1.0,0.1500000059604644,0.0,295.8529968261719,410.0,15362.9365234375,0.0,13484.27734375,1.0,283.1499938964844,297.94091796875,296.960205078125,298.1309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733850359916687,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.201171875,0.0,20.474884033203125,1895.4371337890625,0.0,431.6632690429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929680,302.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9640197753906,0.9990000128746032,1.0,0.5328181385993958,302.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9640197753906,0.9990000128746032,1.0,0.561083197593689,302.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9640197753906,0.9990000128746032,1.0,0.41441410779953,301.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9640197753906,0.9990000128746032,1.0,0.561083197593689,301.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9640197753906,0.9990000128746032,1.0,2.661536931991577,299.96405029296875,284.95001220703125,303.45074462890625,293.9570007324219,302.6212463378906,302.3814392089844,299.9642028808594,1.0,1.0,0.1460578292608261,0.1460578292608261,1.0,1.0,-5.688968658447266,0.6072962284088135,5.081672668457031,-0.6699828505516052,1.0,0.1500000059604644,0.0,295.8529968261719,410.0,15362.9365234375,0.0,13484.27734375,1.0,283.1499938964844,297.94091796875,296.960205078125,298.1309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733850359916687,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.201171875,0.0,20.474884033203125,1895.4371337890625,0.0,431.6632690429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929740,302.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.97216796875,0.9990000128746032,1.0,0.5328260064125061,302.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.97216796875,0.9990000128746032,1.0,0.561091423034668,302.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.97216796875,0.9990000128746032,1.0,0.4144202172756195,302.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.97216796875,0.9990000128746032,1.0,0.561091423034668,301.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.97216796875,0.9990000128746032,1.0,2.66157603263855,299.9721984863281,284.95001220703125,303.4708251953125,293.9308166503906,302.63067626953125,302.3877868652344,299.97235107421875,1.0,1.0,0.1481702774763107,0.1481702774763107,1.0,1.0,-5.689053058624268,0.6260719299316406,5.062981128692627,-0.6512432098388672,1.0,0.1500000059604644,0.0,295.8653564453125,410.0,15370.41015625,0.0,13484.4345703125,1.0,283.1499938964844,297.94805908203125,296.9338684082031,298.1048889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739895761013031,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.74560546875,0.0,20.474884033203125,1895.4371337890625,0.0,433.2392578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929800,302.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.97216796875,0.9990000128746032,1.0,0.5328260064125061,302.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.97216796875,0.9990000128746032,1.0,0.561091423034668,302.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.97216796875,0.9990000128746032,1.0,0.4144202172756195,302.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.97216796875,0.9990000128746032,1.0,0.561091423034668,301.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.97216796875,0.9990000128746032,1.0,2.66157603263855,299.9721984863281,284.95001220703125,303.4708251953125,293.9308166503906,302.63067626953125,302.3877868652344,299.97235107421875,1.0,1.0,0.1481702774763107,0.1481702774763107,1.0,1.0,-5.689053058624268,0.6260719299316406,5.062981128692627,-0.6512432098388672,1.0,0.1500000059604644,0.0,295.8653564453125,410.0,15370.41015625,0.0,13484.4345703125,1.0,283.1499938964844,297.94805908203125,296.9338684082031,298.1048889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739895761013031,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.74560546875,0.0,20.474884033203125,1895.4371337890625,0.0,433.2392578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929860,302.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,0.5328267812728882,302.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,0.5610922574996948,302.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,0.4144208431243896,302.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,0.5610922574996948,301.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,2.6615800857543945,299.9803466796875,284.95001220703125,303.4907531738281,293.9046325683594,302.64013671875,302.39422607421875,299.98052978515625,1.0,1.0,0.1483038663864135,0.1483038663864135,1.0,1.0,-5.689061164855957,0.6277756094932556,5.061285495758057,-0.6495465040206909,1.0,0.1500000059604644,0.0,295.8662109375,410.0,15377.869140625,0.0,13484.4501953125,1.0,283.1499938964844,297.9552307128906,296.9075622558594,298.0787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745535552501678,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.27978515625,0.0,20.474884033203125,1895.4371337890625,0.0,434.7147216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929920,302.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,0.5328267812728882,302.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,0.5610922574996948,302.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,0.4144208431243896,302.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,0.5610922574996948,301.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,2.6615800857543945,299.9803466796875,284.95001220703125,303.4907531738281,293.9046325683594,302.64013671875,302.39422607421875,299.98052978515625,1.0,1.0,0.1483038663864135,0.1483038663864135,1.0,1.0,-5.689061164855957,0.6277756094932556,5.061285495758057,-0.6495465040206909,1.0,0.1500000059604644,0.0,295.8662109375,410.0,15377.869140625,0.0,13484.4501953125,1.0,283.1499938964844,297.9552307128906,296.9075622558594,298.0787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745535552501678,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.27978515625,0.0,20.474884033203125,1895.4371337890625,0.0,434.7147216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17929980,302.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9884948730469,0.9990000128746032,1.0,0.5328274369239807,302.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9884948730469,0.9990000128746032,1.0,0.5610929727554321,302.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9884948730469,0.9990000128746032,1.0,0.4144213497638702,302.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9884948730469,0.9990000128746032,1.0,0.5610929727554321,301.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9884948730469,0.9990000128746032,1.0,2.661583423614502,299.988525390625,284.95001220703125,303.5104675292969,293.8786926269531,302.6496276855469,302.4007873535156,299.9887084960937,1.0,1.0,0.1484374403953552,0.1484374403953552,1.0,1.0,-5.68906831741333,0.628926694393158,5.060141563415527,-0.6484076380729675,1.0,0.1500000059604644,0.0,295.8662109375,410.0,15385.361328125,0.0,13484.462890625,1.0,283.1499938964844,297.9624328613281,296.8814697265625,298.05279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750768542289734,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.8505859375,0.0,20.474884033203125,1895.4371337890625,0.0,436.0883483886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930040,302.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9884948730469,0.9990000128746032,1.0,0.5328274369239807,302.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9884948730469,0.9990000128746032,1.0,0.5610929727554321,302.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9884948730469,0.9990000128746032,1.0,0.4144213497638702,302.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9884948730469,0.9990000128746032,1.0,0.5610929727554321,301.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9884948730469,0.9990000128746032,1.0,2.661583423614502,299.988525390625,284.95001220703125,303.5104675292969,293.8786926269531,302.6496276855469,302.4007873535156,299.9887084960937,1.0,1.0,0.1484374403953552,0.1484374403953552,1.0,1.0,-5.68906831741333,0.628926694393158,5.060141563415527,-0.6484076380729675,1.0,0.1500000059604644,0.0,295.8662109375,410.0,15385.361328125,0.0,13484.462890625,1.0,283.1499938964844,297.9624328613281,296.8814697265625,298.05279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750768542289734,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.8505859375,0.0,20.474884033203125,1895.4371337890625,0.0,436.0883483886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930100,302.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9925842285156,0.9990000128746032,1.0,0.5328277945518494,302.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9925842285156,0.9990000128746032,1.0,0.561093270778656,302.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9925842285156,0.9990000128746032,1.0,0.4144215881824493,302.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9925842285156,0.9990000128746032,1.0,0.561093270778656,301.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9925842285156,0.9990000128746032,1.0,2.661585092544556,299.9926147460937,284.95001220703125,303.520263671875,293.86590576171875,302.6543884277344,302.4040832519531,299.9927978515625,1.0,1.0,0.148504227399826,0.148504227399826,1.0,1.0,-5.6890716552734375,0.6295005083084106,5.059571266174316,-0.6478406190872192,1.0,0.1500000059604644,0.0,295.8661499023437,410.0,15389.11328125,0.0,13484.4697265625,1.0,283.1499938964844,297.9660339355469,296.8685913085937,298.0399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753229916095733,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.65576171875,0.0,20.474884033203125,1895.4371337890625,0.0,436.7360229492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930160,302.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9966735839844,0.9990000128746032,1.0,0.5328299403190613,302.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9966735839844,0.9990000128746032,1.0,0.5610955953598022,302.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9966735839844,0.9990000128746032,1.0,0.4144233167171478,302.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9966735839844,0.9990000128746032,1.0,0.5610955953598022,301.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9966735839844,0.9990000128746032,1.0,2.6615960597991943,299.9967041015625,284.95001220703125,303.5299987792969,293.8532409667969,302.6591491699219,302.4073791503906,299.99688720703125,1.0,1.0,0.1491305381059646,0.1491305381059646,1.0,1.0,-5.689095497131348,0.6345323920249939,5.054563045501709,-0.6428253054618835,1.0,0.1500000059604644,0.0,295.8689270019531,410.0,15392.8740234375,0.0,13484.513671875,1.0,283.1499938964844,297.9696350097656,296.8557434082031,298.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755540788173675,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.47314453125,0.0,20.474884033203125,1895.4371337890625,0.0,437.344970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930220,302.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.9990000128746032,1.0,0.5328344702720642,302.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.9990000128746032,1.0,0.5611003637313843,302.125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.9990000128746032,1.0,0.4144268333911896,302.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.9990000128746032,1.0,0.5611003637313843,301.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.9990000128746032,1.0,2.661618709564209,300.00494384765625,284.95001220703125,303.5493469238281,293.8285217285156,302.6686706542969,302.4140625,300.0050964355469,1.0,1.0,0.1503831446170807,0.1503831446170807,1.0,1.0,-5.689144134521484,0.6449403166770935,5.044203758239746,-0.6324495077133179,1.0,0.1500000059604644,0.0,295.8747863769531,410.0,15400.3935546875,0.0,13484.6044921875,1.0,283.1499938964844,297.97686767578125,296.8307800292969,298.0021667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759785532951355,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.2265625,0.0,20.474884033203125,1895.4371337890625,0.0,438.4656372070313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930280,302.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.9990000128746032,1.0,0.5328344702720642,302.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.9990000128746032,1.0,0.5611003637313843,302.125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.9990000128746032,1.0,0.4144268333911896,302.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.9990000128746032,1.0,0.5611003637313843,301.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.9990000128746032,1.0,2.661618709564209,300.00494384765625,284.95001220703125,303.5493469238281,293.8285217285156,302.6686706542969,302.4140625,300.0050964355469,1.0,1.0,0.1503831446170807,0.1503831446170807,1.0,1.0,-5.689144134521484,0.6449403166770935,5.044203758239746,-0.6324495077133179,1.0,0.1500000059604644,0.0,295.8747863769531,410.0,15400.3935546875,0.0,13484.6044921875,1.0,283.1499938964844,297.97686767578125,296.8307800292969,298.0021667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759785532951355,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.2265625,0.0,20.474884033203125,1895.4371337890625,0.0,438.4656372070313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930340,302.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0131225585937,0.9990000128746032,1.0,0.5328388810157776,302.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0131225585937,0.9990000128746032,1.0,0.5611050128936768,302.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0131225585937,0.9990000128746032,1.0,0.4144302606582641,302.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0131225585937,0.9990000128746032,1.0,0.5611050128936768,301.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0131225585937,0.9990000128746032,1.0,2.6616406440734863,300.0131530761719,284.95001220703125,303.5685119628906,293.8047180175781,302.6781921386719,302.4208068847656,300.0133361816406,1.0,1.0,0.1516357511281967,0.1516357511281967,1.0,1.0,-5.6891913414001465,0.6549959778785706,5.034195423126221,-0.6224271059036255,1.0,0.1500000059604644,0.0,295.8802185058594,410.0,15407.9130859375,0.0,13484.693359375,1.0,283.1499938964844,297.9841003417969,296.8067626953125,297.9781188964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763510227203369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.14404296875,0.0,20.474884033203125,1895.4371337890625,0.0,439.4514465332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930400,302.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0131225585937,0.9990000128746032,1.0,0.5328388810157776,302.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0131225585937,0.9990000128746032,1.0,0.5611050128936768,302.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0131225585937,0.9990000128746032,1.0,0.4144302606582641,302.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0131225585937,0.9990000128746032,1.0,0.5611050128936768,301.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0131225585937,0.9990000128746032,1.0,2.6616406440734863,300.0131530761719,284.95001220703125,303.5685119628906,293.8047180175781,302.6781921386719,302.4208068847656,300.0133361816406,1.0,1.0,0.1516357511281967,0.1516357511281967,1.0,1.0,-5.6891913414001465,0.6549959778785706,5.034195423126221,-0.6224271059036255,1.0,0.1500000059604644,0.0,295.8802185058594,410.0,15407.9130859375,0.0,13484.693359375,1.0,283.1499938964844,297.9841003417969,296.8067626953125,297.9781188964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763510227203369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.14404296875,0.0,20.474884033203125,1895.4371337890625,0.0,439.4514465332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930460,302.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.0213317871094,0.9990000128746032,1.0,0.5328410267829895,302.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0213317871094,0.9990000128746032,1.0,0.5611072778701782,302.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0213317871094,0.9990000128746032,1.0,0.4144318997859955,302.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0213317871094,0.9990000128746032,1.0,0.5611072778701782,301.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0213317871094,0.9990000128746032,1.0,2.661651134490967,300.0213623046875,284.95001220703125,303.5874938964844,293.7821350097656,302.6877136230469,302.4275817871094,300.02154541015625,1.0,1.0,0.152178555727005,0.152178555727005,1.0,1.0,-5.689213752746582,0.6594167351722717,5.029797077178955,-0.6180315613746643,1.0,0.1500000059604644,0.0,295.8818359375,410.0,15415.4140625,0.0,13484.7353515625,1.0,283.1499938964844,297.9913330078125,296.7839050292969,297.95513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766614437103271,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.265625,0.0,20.474884033203125,1895.4371337890625,0.0,440.2747802734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930520,302.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.0213317871094,0.9990000128746032,1.0,0.5328410267829895,302.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0213317871094,0.9990000128746032,1.0,0.5611072778701782,302.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0213317871094,0.9990000128746032,1.0,0.4144318997859955,302.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0213317871094,0.9990000128746032,1.0,0.5611072778701782,301.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0213317871094,0.9990000128746032,1.0,2.661651134490967,300.0213623046875,284.95001220703125,303.5874938964844,293.7821350097656,302.6877136230469,302.4275817871094,300.02154541015625,1.0,1.0,0.152178555727005,0.152178555727005,1.0,1.0,-5.689213752746582,0.6594167351722717,5.029797077178955,-0.6180315613746643,1.0,0.1500000059604644,0.0,295.8818359375,410.0,15415.4140625,0.0,13484.7353515625,1.0,283.1499938964844,297.9913330078125,296.7839050292969,297.95513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766614437103271,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.265625,0.0,20.474884033203125,1895.4371337890625,0.0,440.2747802734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930580,302.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.029541015625,0.9990000128746032,1.0,0.5328431129455566,302.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.029541015625,0.9990000128746032,1.0,0.5611094236373901,302.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.029541015625,0.9990000128746032,1.0,0.4144335091114044,302.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.029541015625,0.9990000128746032,1.0,0.5611094236373901,301.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.029541015625,0.9990000128746032,1.0,2.661661624908448,300.0295715332031,284.95001220703125,303.6062927246094,293.760986328125,302.6972351074219,302.4344177246094,300.0297241210937,1.0,1.0,0.1527213454246521,0.1527213454246521,1.0,1.0,-5.689235687255859,0.6635898947715759,5.025646209716797,-0.613886296749115,1.0,0.1500000059604644,0.0,295.8830261230469,410.0,15422.9150390625,0.0,13484.7763671875,1.0,283.1499938964844,297.9985656738281,296.7623596191406,297.9334411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769037067890167,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.62353515625,0.0,20.474884033203125,1895.4371337890625,0.0,440.9184875488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930640,302.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.029541015625,0.9990000128746032,1.0,0.5328431129455566,302.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.029541015625,0.9990000128746032,1.0,0.5611094236373901,302.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.029541015625,0.9990000128746032,1.0,0.4144335091114044,302.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.029541015625,0.9990000128746032,1.0,0.5611094236373901,301.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.029541015625,0.9990000128746032,1.0,2.661661624908448,300.0295715332031,284.95001220703125,303.6062927246094,293.760986328125,302.6972351074219,302.4344177246094,300.0297241210937,1.0,1.0,0.1527213454246521,0.1527213454246521,1.0,1.0,-5.689235687255859,0.6635898947715759,5.025646209716797,-0.613886296749115,1.0,0.1500000059604644,0.0,295.8830261230469,410.0,15422.9150390625,0.0,13484.7763671875,1.0,283.1499938964844,297.9985656738281,296.7623596191406,297.9334411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769037067890167,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.62353515625,0.0,20.474884033203125,1895.4371337890625,0.0,440.9184875488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930700,302.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0336303710937,0.9990000128746032,1.0,0.5328441262245178,302.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0336303710937,0.9990000128746032,1.0,0.5611104965209961,302.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0336303710937,0.9990000128746032,1.0,0.4144343137741089,302.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0336303710937,0.9990000128746032,1.0,0.5611104965209961,301.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0336303710937,0.9990000128746032,1.0,2.6616666316986084,300.0336608886719,284.95001220703125,303.6156311035156,293.7510070800781,302.70196533203125,302.4378356933594,300.0338439941406,1.0,1.0,0.1529927551746368,0.1529927551746368,1.0,1.0,-5.689247131347656,0.6656498312950134,5.023597240447998,-0.6118412613868713,1.0,0.1500000059604644,0.0,295.8835144042969,410.0,15426.6611328125,0.0,13484.7978515625,1.0,283.1499938964844,298.0021667480469,296.752197265625,297.9231872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476995587348938,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.91259765625,0.0,20.474884033203125,1895.4371337890625,0.0,441.1628112792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930760,302.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0377197265625,0.9990000128746032,1.0,0.5328454971313477,302.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0377197265625,0.9990000128746032,1.0,0.5611119866371155,302.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0377197265625,0.9990000128746032,1.0,0.4144353866577148,302.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0377197265625,0.9990000128746032,1.0,0.5611119866371155,301.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0377197265625,0.9990000128746032,1.0,2.661673784255981,300.0377502441406,284.95001220703125,303.6249084472656,293.74151611328125,302.70672607421875,302.4412841796875,300.0379333496094,1.0,1.0,0.1533876657485962,0.1533876657485962,1.0,1.0,-5.6892619132995605,0.6685594320297241,5.020702362060547,-0.608948826789856,1.0,0.1500000059604644,0.0,295.884521484375,410.0,15430.4072265625,0.0,13484.8251953125,1.0,283.1499938964844,298.0057983398437,296.7425231933594,297.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770697057247162,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.291015625,0.0,20.474884033203125,1895.4371337890625,0.0,441.3600158691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930820,302.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0459289550781,0.9990000128746032,1.0,0.5328482985496521,302.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0459289550781,0.9990000128746032,1.0,0.5611149072647095,302.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0459289550781,0.9990000128746032,1.0,0.4144375920295715,302.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0459289550781,0.9990000128746032,1.0,0.5611149072647095,301.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0459289550781,0.9990000128746032,1.0,2.6616876125335693,300.04595947265625,284.95001220703125,303.6433410644531,293.7239685058594,302.7162475585937,302.4482116699219,300.046142578125,1.0,1.0,0.1541774719953537,0.1541774719953537,1.0,1.0,-5.689291954040527,0.6743754148483276,5.01491641998291,-0.6031681895256042,1.0,0.1500000059604644,0.0,295.88641357421875,410.0,15437.9130859375,0.0,13484.8818359375,1.0,283.1499938964844,298.01300048828125,296.7248229980469,297.8954467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771890044212341,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.349609375,0.0,20.474884033203125,1895.4371337890625,0.0,441.6776428222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17930880,302.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0459289550781,0.9990000128746032,1.0,0.5328482985496521,302.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0459289550781,0.9990000128746032,1.0,0.5611149072647095,302.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0459289550781,0.9990000128746032,1.0,0.4144375920295715,302.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0459289550781,0.9990000128746032,1.0,0.5611149072647095,301.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0459289550781,0.9990000128746032,1.0,2.6616876125335693,300.04595947265625,284.95001220703125,303.6433410644531,293.7239685058594,302.7162475585937,302.4482116699219,300.046142578125,1.0,1.0,0.1541774719953537,0.1541774719953537,1.0,1.0,-5.689291954040527,0.6743754148483276,5.01491641998291,-0.6031681895256042,1.0,0.1500000059604644,0.0,295.88641357421875,410.0,15437.9130859375,0.0,13484.8818359375,1.0,283.1499938964844,298.01300048828125,296.7248229980469,297.8954467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771890044212341,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.349609375,0.0,20.474884033203125,1895.4371337890625,0.0,441.6776428222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
