time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930940,302.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0541381835937,0.9990000128746032,1.0,0.5328510999679565,302.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0541381835937,0.9990000128746032,1.0,0.5611178874969482,302.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0541381835937,0.9990000128746032,1.0,0.4144397377967834,302.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0541381835937,0.9990000128746032,1.0,0.5611178874969482,301.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0541381835937,0.9990000128746032,1.0,2.661701440811157,300.0541687011719,284.95001220703125,303.6615600585937,293.7085876464844,302.72576904296875,302.4552307128906,300.0543518066406,1.0,1.0,0.1549672931432724,0.1549672931432724,1.0,1.0,-5.689321517944336,0.6800416707992554,5.009279727935791,-0.5975390672683716,1.0,0.1500000059604644,0.0,295.8880615234375,410.0,15445.423828125,0.0,13484.9375,1.0,283.1499938964844,298.0202331542969,296.7089538574219,297.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772102832794189,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.7509765625,0.0,20.474884033203125,1895.4371337890625,0.0,441.73431396484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931000,302.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0541381835937,0.9990000128746032,1.0,0.5328510999679565,302.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0541381835937,0.9990000128746032,1.0,0.5611178874969482,302.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0541381835937,0.9990000128746032,1.0,0.4144397377967834,302.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0541381835937,0.9990000128746032,1.0,0.5611178874969482,301.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0541381835937,0.9990000128746032,1.0,2.661701440811157,300.0541687011719,284.95001220703125,303.6615600585937,293.7085876464844,302.72576904296875,302.4552307128906,300.0543518066406,1.0,1.0,0.1549672931432724,0.1549672931432724,1.0,1.0,-5.689321517944336,0.6800416707992554,5.009279727935791,-0.5975390672683716,1.0,0.1500000059604644,0.0,295.8880615234375,410.0,15445.423828125,0.0,13484.9375,1.0,283.1499938964844,298.0202331542969,296.7089538574219,297.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772102832794189,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.7509765625,0.0,20.474884033203125,1895.4371337890625,0.0,441.73431396484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931060,302.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0623474121094,0.9990000128746032,1.0,0.532853364944458,302.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0623474121094,0.9990000128746032,1.0,0.5611202120780945,302.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0623474121094,0.9990000128746032,1.0,0.4144414961338043,302.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0623474121094,0.9990000128746032,1.0,0.5611202120780945,301.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0623474121094,0.9990000128746032,1.0,2.661712884902954,300.0623779296875,284.95001220703125,303.6796264648437,293.6956481933594,302.7352600097656,302.4622497558594,300.06256103515625,1.0,1.0,0.1555751711130142,0.1555751711130142,1.0,1.0,-5.689345836639404,0.6843380331993103,5.005007743835449,-0.5932801961898804,1.0,0.1500000059604644,0.0,295.8886108398437,410.0,15452.9267578125,0.0,13484.982421875,1.0,283.1499938964844,298.0274658203125,296.6957092285156,297.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771617650985718,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.634765625,0.0,20.474884033203125,1895.4371337890625,0.0,441.6051330566406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931120,302.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0623474121094,0.9990000128746032,1.0,0.532853364944458,302.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0623474121094,0.9990000128746032,1.0,0.5611202120780945,302.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0623474121094,0.9990000128746032,1.0,0.4144414961338043,302.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0623474121094,0.9990000128746032,1.0,0.5611202120780945,301.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0623474121094,0.9990000128746032,1.0,2.661712884902954,300.0623779296875,284.95001220703125,303.6796264648437,293.6956481933594,302.7352600097656,302.4622497558594,300.06256103515625,1.0,1.0,0.1555751711130142,0.1555751711130142,1.0,1.0,-5.689345836639404,0.6843380331993103,5.005007743835449,-0.5932801961898804,1.0,0.1500000059604644,0.0,295.8886108398437,410.0,15452.9267578125,0.0,13484.982421875,1.0,283.1499938964844,298.0274658203125,296.6957092285156,297.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771617650985718,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.634765625,0.0,20.474884033203125,1895.4371337890625,0.0,441.6051330566406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931180,302.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0705261230469,0.9990000128746032,1.0,0.5328556299209595,302.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0705261230469,0.9990000128746032,1.0,0.5611225962638855,302.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0705261230469,0.9990000128746032,1.0,0.4144432544708252,302.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0705261230469,0.9990000128746032,1.0,0.5611225962638855,301.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0705261230469,0.9990000128746032,1.0,2.661724090576172,300.0705871582031,284.95001220703125,303.697509765625,293.68536376953125,302.7447814941406,302.4693603515625,300.0707397460937,1.0,1.0,0.156183049082756,0.156183049082756,1.0,1.0,-5.6893696784973145,0.6885006427764893,5.000869274139404,-0.58915776014328,1.0,0.1500000059604644,0.0,295.8888244628906,410.0,15460.423828125,0.0,13485.02734375,1.0,283.1499938964844,298.0346984863281,296.6851501464844,297.85479736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770368039608001,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.01806640625,0.0,20.474884033203125,1895.4371337890625,0.0,441.2724609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931240,302.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0705261230469,0.9990000128746032,1.0,0.5328556299209595,302.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0705261230469,0.9990000128746032,1.0,0.5611225962638855,302.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0705261230469,0.9990000128746032,1.0,0.4144432544708252,302.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0705261230469,0.9990000128746032,1.0,0.5611225962638855,301.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0705261230469,0.9990000128746032,1.0,2.661724090576172,300.0705871582031,284.95001220703125,303.697509765625,293.68536376953125,302.7447814941406,302.4693603515625,300.0707397460937,1.0,1.0,0.156183049082756,0.156183049082756,1.0,1.0,-5.6893696784973145,0.6885006427764893,5.000869274139404,-0.58915776014328,1.0,0.1500000059604644,0.0,295.8888244628906,410.0,15460.423828125,0.0,13485.02734375,1.0,283.1499938964844,298.0346984863281,296.6851501464844,297.85479736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770368039608001,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.01806640625,0.0,20.474884033203125,1895.4371337890625,0.0,441.2724609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931300,302.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0746459960937,0.9990000128746032,1.0,0.5328567028045654,302.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0746459960937,0.9990000128746032,1.0,0.561123788356781,302.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0746459960937,0.9990000128746032,1.0,0.4144441187381744,302.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0746459960937,0.9990000128746032,1.0,0.561123788356781,301.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0746459960937,0.9990000128746032,1.0,2.6617298126220703,300.0746765136719,284.95001220703125,303.70635986328125,293.6813049316406,302.7495422363281,302.472900390625,300.0748596191406,1.0,1.0,0.1564869880676269,0.1564869880676269,1.0,1.0,-5.6893815994262695,0.6905468702316284,4.998834609985352,-0.5871323347091675,1.0,0.1500000059604644,0.0,295.88885498046875,410.0,15464.1708984375,0.0,13485.0498046875,1.0,283.1499938964844,298.0382995605469,296.6806335449219,297.8500671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769192337989807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.3515625,0.0,20.474884033203125,1895.4371337890625,0.0,440.9597778320313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931360,302.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0787353515625,0.9990000128746032,1.0,0.5328579545021057,302.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0787353515625,0.9990000128746032,1.0,0.5611250400543213,302.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0787353515625,0.9990000128746032,1.0,0.4144450724124908,302.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0787353515625,0.9990000128746032,1.0,0.5611250400543213,301.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0787353515625,0.9990000128746032,1.0,2.661735773086548,300.0787658691406,284.95001220703125,303.7151794433594,293.6780090332031,302.7542724609375,302.4764709472656,300.0789489746094,1.0,1.0,0.1568186581134796,0.1568186581134796,1.0,1.0,-5.689394474029541,0.692741870880127,4.996652603149414,-0.5849597454071045,1.0,0.1500000059604644,0.0,295.8888854980469,410.0,15467.9111328125,0.0,13485.07421875,1.0,283.1499938964844,298.0419006347656,296.6772155761719,297.8464660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768013060092926,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.89599609375,0.0,20.474884033203125,1895.4371337890625,0.0,440.6463012695313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931420,302.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0869140625,0.9990000128746032,1.0,0.5328603386878967,302.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0869140625,0.9990000128746032,1.0,0.5611276030540466,302.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0869140625,0.9990000128746032,1.0,0.4144469499588012,302.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0869140625,0.9990000128746032,1.0,0.5611276030540466,301.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0869140625,0.9990000128746032,1.0,2.661747694015503,300.0869445800781,284.95001220703125,303.7326965332031,293.673828125,302.7637634277344,302.4836120605469,300.0871276855469,1.0,1.0,0.1574820131063461,0.1574820131063461,1.0,1.0,-5.689420223236084,0.6970693469047546,4.992351055145264,-0.5806793570518494,1.0,0.1500000059604644,0.0,295.8887023925781,410.0,15475.3876953125,0.0,13485.123046875,1.0,283.1499938964844,298.04913330078125,296.6727600097656,297.8415832519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764980971813202,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.42431640625,0.0,20.474884033203125,1895.4371337890625,0.0,439.8413391113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931480,302.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0869140625,0.9990000128746032,1.0,0.5328603386878967,302.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0869140625,0.9990000128746032,1.0,0.5611276030540466,302.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0869140625,0.9990000128746032,1.0,0.4144469499588012,302.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0869140625,0.9990000128746032,1.0,0.5611276030540466,301.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0869140625,0.9990000128746032,1.0,2.661747694015503,300.0869445800781,284.95001220703125,303.7326965332031,293.673828125,302.7637634277344,302.4836120605469,300.0871276855469,1.0,1.0,0.1574820131063461,0.1574820131063461,1.0,1.0,-5.689420223236084,0.6970693469047546,4.992351055145264,-0.5806793570518494,1.0,0.1500000059604644,0.0,295.8887023925781,410.0,15475.3876953125,0.0,13485.123046875,1.0,283.1499938964844,298.04913330078125,296.6727600097656,297.8415832519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764980971813202,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.42431640625,0.0,20.474884033203125,1895.4371337890625,0.0,439.8413391113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931540,302.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0950927734375,0.9990000128746032,1.0,0.5328627824783325,302.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0950927734375,0.9990000128746032,1.0,0.561130166053772,302.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0950927734375,0.9990000128746032,1.0,0.4144488573074341,302.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0950927734375,0.9990000128746032,1.0,0.561130166053772,301.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0950927734375,0.9990000128746032,1.0,2.661760091781616,300.0951232910156,284.95001220703125,303.75,293.67303466796875,302.7732238769531,302.4908142089844,300.0953063964844,1.0,1.0,0.1581453680992126,0.1581453680992126,1.0,1.0,-5.689446449279785,0.7012841105461121,4.988162517547607,-0.576515793800354,1.0,0.1500000059604644,0.0,295.8881225585937,410.0,15482.853515625,0.0,13485.171875,1.0,283.1499938964844,298.05633544921875,296.67144775390625,297.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760913848876953,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.53662109375,0.0,20.474884033203125,1895.4371337890625,0.0,438.76409912109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931600,302.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0950927734375,0.9990000128746032,1.0,0.5328627824783325,302.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0950927734375,0.9990000128746032,1.0,0.561130166053772,302.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0950927734375,0.9990000128746032,1.0,0.4144488573074341,302.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0950927734375,0.9990000128746032,1.0,0.561130166053772,301.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0950927734375,0.9990000128746032,1.0,2.661760091781616,300.0951232910156,284.95001220703125,303.75,293.67303466796875,302.7732238769531,302.4908142089844,300.0953063964844,1.0,1.0,0.1581453680992126,0.1581453680992126,1.0,1.0,-5.689446449279785,0.7012841105461121,4.988162517547607,-0.576515793800354,1.0,0.1500000059604644,0.0,295.8881225585937,410.0,15482.853515625,0.0,13485.171875,1.0,283.1499938964844,298.05633544921875,296.67144775390625,297.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760913848876953,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.53662109375,0.0,20.474884033203125,1895.4371337890625,0.0,438.76409912109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931660,302.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1277770996094,0.9990000128746032,1.0,0.5328652262687683,302.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1277770996094,0.9990000128746032,1.0,0.5611327290534973,302.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1277770996094,0.9990000128746032,1.0,0.4144507050514221,302.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1277770996094,0.9990000128746032,1.0,0.5611327290534973,301.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1277770996094,0.9990000128746032,1.0,2.661772012710572,300.1279296875,284.95001220703125,303.7671813964844,293.6742248535156,302.8168334960937,302.5419311523437,300.128662109375,1.0,1.0,0.1587282866239547,0.1587282866239547,1.0,1.0,-5.68947172164917,0.7049098014831543,4.984561920166016,-0.5729517936706543,1.0,0.1500000059604644,0.0,295.8863220214844,410.0,15526.1064453125,0.0,13485.2197265625,1.0,283.1499938964844,298.0760498046875,296.6726379394531,297.8411865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757364094257355,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.806640625,0.0,20.474884033203125,1895.4371337890625,0.0,437.8259582519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931720,302.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1277770996094,0.9990000128746032,1.0,0.5328652262687683,302.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1277770996094,0.9990000128746032,1.0,0.5611327290534973,302.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1277770996094,0.9990000128746032,1.0,0.4144507050514221,302.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1277770996094,0.9990000128746032,1.0,0.5611327290534973,301.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1277770996094,0.9990000128746032,1.0,2.661772012710572,300.1279296875,284.95001220703125,303.7671813964844,293.6742248535156,302.8168334960937,302.5419311523437,300.128662109375,1.0,1.0,0.1587282866239547,0.1587282866239547,1.0,1.0,-5.68947172164917,0.7049098014831543,4.984561920166016,-0.5729517936706543,1.0,0.1500000059604644,0.0,295.8863220214844,410.0,15526.1064453125,0.0,13485.2197265625,1.0,283.1499938964844,298.0760498046875,296.6726379394531,297.8411865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757364094257355,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.806640625,0.0,20.474884033203125,1895.4371337890625,0.0,437.8259582519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931780,302.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9990000128746032,1.0,0.532867968082428,302.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9990000128746032,1.0,0.5611356496810913,302.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9990000128746032,1.0,0.4144528806209564,302.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9990000128746032,1.0,0.5611356496810913,301.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9990000128746032,1.0,2.661785840988159,300.1574401855469,284.95001220703125,303.78424072265625,293.6757202148437,302.84991455078125,302.5796203613281,300.15802001953125,1.0,1.0,0.1593111902475357,0.1593111902475357,1.0,1.0,-5.6895012855529785,0.7084314227104187,4.981069564819336,-0.5695170760154724,1.0,0.1500000059604644,0.0,295.8825378417969,410.0,15551.6298828125,0.0,13485.275390625,1.0,283.1499938964844,298.1020812988281,296.67559814453125,297.8453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757730662822723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.68408203125,0.0,20.474884033203125,1895.4371337890625,0.0,437.9227294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931840,302.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9990000128746032,1.0,0.532867968082428,302.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9990000128746032,1.0,0.5611356496810913,302.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9990000128746032,1.0,0.4144528806209564,302.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9990000128746032,1.0,0.5611356496810913,301.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9990000128746032,1.0,2.661785840988159,300.1574401855469,284.95001220703125,303.78424072265625,293.6757202148437,302.84991455078125,302.5796203613281,300.15802001953125,1.0,1.0,0.1593111902475357,0.1593111902475357,1.0,1.0,-5.6895012855529785,0.7084314227104187,4.981069564819336,-0.5695170760154724,1.0,0.1500000059604644,0.0,295.8825378417969,410.0,15551.6298828125,0.0,13485.275390625,1.0,283.1499938964844,298.1020812988281,296.67559814453125,297.8453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757730662822723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.68408203125,0.0,20.474884033203125,1895.4371337890625,0.0,437.9227294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931900,302.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.16961669921875,0.9990000128746032,1.0,0.5328695178031921,302.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.16961669921875,0.9990000128746032,1.0,0.5611372590065002,302.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.16961669921875,0.9990000128746032,1.0,0.4144540727138519,302.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.16961669921875,0.9990000128746032,1.0,0.5611372590065002,301.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.16961669921875,0.9990000128746032,1.0,2.6617934703826904,300.1697082519531,284.95001220703125,303.7927551269531,293.6766052246094,302.8634948730469,302.5946960449219,300.1702575683594,1.0,1.0,0.1596026569604873,0.1596026569604873,1.0,1.0,-5.689517498016357,0.7101590037345886,4.979358196258545,-0.5678420066833496,1.0,0.1500000059604644,0.0,295.87994384765625,410.0,15561.337890625,0.0,13485.3056640625,1.0,283.1499938964844,298.1139221191406,296.6771240234375,297.8475952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758985340595245,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.5615234375,0.0,20.474884033203125,1895.4371337890625,0.0,438.254150390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17931960,302.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1808166503906,0.9990000128746032,1.0,0.5328711867332458,302.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1808166503906,0.9990000128746032,1.0,0.5611390471458435,302.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1808166503906,0.9990000128746032,1.0,0.414455384016037,302.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1808166503906,0.9990000128746032,1.0,0.5611390471458435,301.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1808166503906,0.9990000128746032,1.0,2.661802053451538,300.180908203125,284.95001220703125,303.8012084960937,293.67755126953125,302.8759155273437,302.6082763671875,300.181396484375,1.0,1.0,0.1599282771348953,0.1599282771348953,1.0,1.0,-5.689535140991211,0.7120504379272461,4.977484703063965,-0.5660103559494019,1.0,0.1500000059604644,0.0,295.8769226074219,410.0,15570.1943359375,0.0,13485.33984375,1.0,283.1499938964844,298.1247863769531,296.67852783203125,297.8497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760463833808899,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.37353515625,0.0,20.474884033203125,1895.4371337890625,0.0,438.64501953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932020,302.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.200439453125,0.9990000128746032,1.0,0.5328748822212219,302.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.200439453125,0.9990000128746032,1.0,0.5611429214477539,302.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.200439453125,0.9990000128746032,1.0,0.4144582748413086,302.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.200439453125,0.9990000128746032,1.0,0.5611429214477539,301.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.200439453125,0.9990000128746032,1.0,2.661820411682129,300.2005310058594,284.95001220703125,303.818115234375,293.6797180175781,302.89776611328125,302.6315002441406,300.200927734375,1.0,1.0,0.1605795323848724,0.1605795323848724,1.0,1.0,-5.689574241638184,0.7157734632492065,4.973800659179688,-0.5624257922172546,1.0,0.1500000059604644,0.0,295.86944580078125,410.0,15585.837890625,0.0,13485.4140625,1.0,283.1499938964844,298.1437683105469,296.6811218261719,297.8536071777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763599038124084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.80810546875,0.0,20.474884033203125,1895.4371337890625,0.0,439.4749755859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932080,302.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.200439453125,0.9990000128746032,1.0,0.5328748822212219,302.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.200439453125,0.9990000128746032,1.0,0.5611429214477539,302.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.200439453125,0.9990000128746032,1.0,0.4144582748413086,302.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.200439453125,0.9990000128746032,1.0,0.5611429214477539,301.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.200439453125,0.9990000128746032,1.0,2.661820411682129,300.2005310058594,284.95001220703125,303.818115234375,293.6797180175781,302.89776611328125,302.6315002441406,300.200927734375,1.0,1.0,0.1605795323848724,0.1605795323848724,1.0,1.0,-5.689574241638184,0.7157734632492065,4.973800659179688,-0.5624257922172546,1.0,0.1500000059604644,0.0,295.86944580078125,410.0,15585.837890625,0.0,13485.4140625,1.0,283.1499938964844,298.1437683105469,296.6811218261719,297.8536071777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763599038124084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.80810546875,0.0,20.474884033203125,1895.4371337890625,0.0,439.4749755859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932140,302.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.21710205078125,0.9990000128746032,1.0,0.5328790545463562,302.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.21710205078125,0.9990000128746032,1.0,0.5611472725868225,302.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.21710205078125,0.9990000128746032,1.0,0.4144614934921264,302.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.21710205078125,0.9990000128746032,1.0,0.5611472725868225,301.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.21710205078125,0.9990000128746032,1.0,2.6618411540985107,300.2171630859375,284.95001220703125,303.8349304199219,293.68218994140625,302.9164123535156,302.650634765625,300.217529296875,1.0,1.0,0.1612307876348495,0.1612307876348495,1.0,1.0,-5.689618110656738,0.7193848490715027,4.970232963562012,-0.5589823722839355,1.0,0.1500000059604644,0.0,295.85968017578125,410.0,15599.4287109375,0.0,13485.4970703125,1.0,283.1499938964844,298.15966796875,296.6835632324219,297.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766289889812469,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.064453125,0.0,20.474884033203125,1895.4371337890625,0.0,440.1886291503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932200,302.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.21710205078125,0.9990000128746032,1.0,0.5328790545463562,302.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.21710205078125,0.9990000128746032,1.0,0.5611472725868225,302.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.21710205078125,0.9990000128746032,1.0,0.4144614934921264,302.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.21710205078125,0.9990000128746032,1.0,0.5611472725868225,301.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.21710205078125,0.9990000128746032,1.0,2.6618411540985107,300.2171630859375,284.95001220703125,303.8349304199219,293.68218994140625,302.9164123535156,302.650634765625,300.217529296875,1.0,1.0,0.1612307876348495,0.1612307876348495,1.0,1.0,-5.689618110656738,0.7193848490715027,4.970232963562012,-0.5589823722839355,1.0,0.1500000059604644,0.0,295.85968017578125,410.0,15599.4287109375,0.0,13485.4970703125,1.0,283.1499938964844,298.15966796875,296.6835632324219,297.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766289889812469,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.064453125,0.0,20.474884033203125,1895.4371337890625,0.0,440.1886291503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932260,302.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2318725585937,0.9990000128746032,1.0,0.5328831672668457,302.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2318725585937,0.9990000128746032,1.0,0.5611516237258911,302.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2318725585937,0.9990000128746032,1.0,0.4144646823406219,302.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2318725585937,0.9990000128746032,1.0,0.5611516237258911,301.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2318725585937,0.9990000128746032,1.0,2.661861658096313,300.23193359375,284.95001220703125,303.8516845703125,293.6849975585937,302.9330444335937,302.6672058105469,300.23223876953125,1.0,1.0,0.1616473346948623,0.1616473346948623,1.0,1.0,-5.689661026000977,0.7216789722442627,4.967981815338135,-0.5568832755088806,1.0,0.1500000059604644,0.0,295.8468933105469,410.0,15611.7294921875,0.0,13485.5791015625,1.0,283.1499938964844,298.1736145019531,296.6861267089844,297.8605651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768354594707489,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.24951171875,0.0,20.474884033203125,1895.4371337890625,0.0,440.7370300292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932320,302.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2318725585937,0.9990000128746032,1.0,0.5328831672668457,302.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2318725585937,0.9990000128746032,1.0,0.5611516237258911,302.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2318725585937,0.9990000128746032,1.0,0.4144646823406219,302.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2318725585937,0.9990000128746032,1.0,0.5611516237258911,301.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2318725585937,0.9990000128746032,1.0,2.661861658096313,300.23193359375,284.95001220703125,303.8516845703125,293.6849975585937,302.9330444335937,302.6672058105469,300.23223876953125,1.0,1.0,0.1616473346948623,0.1616473346948623,1.0,1.0,-5.689661026000977,0.7216789722442627,4.967981815338135,-0.5568832755088806,1.0,0.1500000059604644,0.0,295.8468933105469,410.0,15611.7294921875,0.0,13485.5791015625,1.0,283.1499938964844,298.1736145019531,296.6861267089844,297.8605651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768354594707489,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.24951171875,0.0,20.474884033203125,1895.4371337890625,0.0,440.7370300292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932380,302.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2450561523437,0.9990000128746032,1.0,0.5328877568244934,302.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2450561523437,0.9990000128746032,1.0,0.5611564517021179,302.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2450561523437,0.9990000128746032,1.0,0.4144682288169861,302.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2450561523437,0.9990000128746032,1.0,0.5611564517021179,301.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2450561523437,0.9990000128746032,1.0,2.6618845462799072,300.2451171875,284.95001220703125,303.86834716796875,293.6881408691406,302.9479675292969,302.6815795898437,300.2453918457031,1.0,1.0,0.1620638966560363,0.1620638966560363,1.0,1.0,-5.689709186553955,0.7238868474960327,4.965822219848633,-0.5549026727676392,1.0,0.1500000059604644,0.0,295.8316345214844,410.0,15622.9404296875,0.0,13485.6708984375,1.0,283.1499938964844,298.1858215332031,296.6890563964844,297.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769836664199829,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.41357421875,0.0,20.474884033203125,1895.4371337890625,0.0,441.1311340332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932440,302.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2450561523437,0.9990000128746032,1.0,0.5328877568244934,302.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2450561523437,0.9990000128746032,1.0,0.5611564517021179,302.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2450561523437,0.9990000128746032,1.0,0.4144682288169861,302.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2450561523437,0.9990000128746032,1.0,0.5611564517021179,301.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2450561523437,0.9990000128746032,1.0,2.6618845462799072,300.2451171875,284.95001220703125,303.86834716796875,293.6881408691406,302.9479675292969,302.6815795898437,300.2453918457031,1.0,1.0,0.1620638966560363,0.1620638966560363,1.0,1.0,-5.689709186553955,0.7238868474960327,4.965822219848633,-0.5549026727676392,1.0,0.1500000059604644,0.0,295.8316345214844,410.0,15622.9404296875,0.0,13485.6708984375,1.0,283.1499938964844,298.1858215332031,296.6890563964844,297.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769836664199829,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.41357421875,0.0,20.474884033203125,1895.4371337890625,0.0,441.1311340332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932500,302.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2513122558594,0.9990000128746032,1.0,0.5328901410102844,302.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2513122558594,0.9990000128746032,1.0,0.5611590147018433,302.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2513122558594,0.9990000128746032,1.0,0.4144701063632965,302.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2513122558594,0.9990000128746032,1.0,0.5611590147018433,301.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2513122558594,0.9990000128746032,1.0,2.6618967056274414,300.2513732910156,284.95001220703125,303.8766784667969,293.6898193359375,302.955078125,302.68829345703125,300.25164794921875,1.0,1.0,0.1622721701860427,0.1622721701860427,1.0,1.0,-5.68973445892334,0.7249733805656433,4.964760780334473,-0.5539371967315674,1.0,0.1500000059604644,0.0,295.8234558105469,410.0,15628.326171875,0.0,13485.7197265625,1.0,283.1499938964844,298.19158935546875,296.69061279296875,297.8661193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770427346229553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.99853515625,0.0,20.474884033203125,1895.4371337890625,0.0,441.2882690429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932560,302.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.25738525390625,0.9990000128746032,1.0,0.5328928232192993,302.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.25738525390625,0.9990000128746032,1.0,0.5611618161201477,302.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.25738525390625,0.9990000128746032,1.0,0.414472222328186,302.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.25738525390625,0.9990000128746032,1.0,0.5611618161201477,301.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.25738525390625,0.9990000128746032,1.0,2.661910057067871,300.2574462890625,284.95001220703125,303.8849792480469,293.69158935546875,302.96197509765625,302.6947937011719,300.2577209472656,1.0,1.0,0.1625560522079467,0.1625560522079467,1.0,1.0,-5.689762592315674,0.726410448551178,4.963352203369141,-0.5526302456855774,1.0,0.1500000059604644,0.0,295.8148498535156,410.0,15633.5859375,0.0,13485.7734375,1.0,283.1499938964844,298.1971740722656,296.6922912597656,297.8681030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770920574665069,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.58935546875,0.0,20.474884033203125,1895.4371337890625,0.0,441.4195556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932620,302.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,0.5328986048698425,302.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,0.5611678957939148,302.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,0.4144766926765442,302.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,0.5611678957939148,301.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,2.6619389057159424,300.2689514160156,284.95001220703125,303.90155029296875,293.6954040527344,302.9751281738281,302.70684814453125,300.2691955566406,1.0,1.0,0.1631238013505935,0.1631238013505935,1.0,1.0,-5.689823150634766,0.7292651534080505,4.96055793762207,-0.5500593185424805,1.0,0.1500000059604644,0.0,295.7958679199219,410.0,15643.658203125,0.0,13485.888671875,1.0,283.1499938964844,298.2076110839844,296.6959533691406,297.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771718680858612,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.80615234375,0.0,20.474884033203125,1895.4371337890625,0.0,441.6320495605469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932680,302.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,0.5328986048698425,302.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,0.5611678957939148,302.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,0.4144766926765442,302.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,0.5611678957939148,301.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,2.6619389057159424,300.2689514160156,284.95001220703125,303.90155029296875,293.6954040527344,302.9751281738281,302.70684814453125,300.2691955566406,1.0,1.0,0.1631238013505935,0.1631238013505935,1.0,1.0,-5.689823150634766,0.7292651534080505,4.96055793762207,-0.5500593185424805,1.0,0.1500000059604644,0.0,295.7958679199219,410.0,15643.658203125,0.0,13485.888671875,1.0,283.1499938964844,298.2076110839844,296.6959533691406,297.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771718680858612,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.80615234375,0.0,20.474884033203125,1895.4371337890625,0.0,441.6320495605469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932740,302.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2799377441406,0.9990000128746032,1.0,0.5329046249389648,302.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2799377441406,0.9990000128746032,1.0,0.561174213886261,302.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2799377441406,0.9990000128746032,1.0,0.414481371641159,302.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2799377441406,0.9990000128746032,1.0,0.561174213886261,302.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2799377441406,0.9990000128746032,1.0,2.661968946456909,300.27996826171875,284.95001220703125,303.9180908203125,293.69952392578125,302.9877319335937,302.71826171875,300.2802124023437,1.0,1.0,0.1636915653944015,0.1636915653944015,1.0,1.0,-5.689886093139648,0.7320336699485779,4.957852363586426,-0.5475919246673584,1.0,0.1500000059604644,0.0,295.7755126953125,410.0,15653.3955078125,0.0,13486.009765625,1.0,283.1499938964844,298.2175598144531,296.699951171875,297.8769226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772306680679321,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.0595703125,0.0,20.474884033203125,1895.4371337890625,0.0,441.7886657714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932800,302.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2799377441406,0.9990000128746032,1.0,0.5329046249389648,302.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2799377441406,0.9990000128746032,1.0,0.561174213886261,302.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2799377441406,0.9990000128746032,1.0,0.414481371641159,302.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2799377441406,0.9990000128746032,1.0,0.561174213886261,302.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2799377441406,0.9990000128746032,1.0,2.661968946456909,300.27996826171875,284.95001220703125,303.9180908203125,293.69952392578125,302.9877319335937,302.71826171875,300.2802124023437,1.0,1.0,0.1636915653944015,0.1636915653944015,1.0,1.0,-5.689886093139648,0.7320336699485779,4.957852363586426,-0.5475919246673584,1.0,0.1500000059604644,0.0,295.7755126953125,410.0,15653.3955078125,0.0,13486.009765625,1.0,283.1499938964844,298.2175598144531,296.699951171875,297.8769226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772306680679321,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.0595703125,0.0,20.474884033203125,1895.4371337890625,0.0,441.7886657714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932860,302.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.29058837890625,0.9990000128746032,1.0,0.5329108238220215,302.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.29058837890625,0.9990000128746032,1.0,0.5611807703971863,302.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.29058837890625,0.9990000128746032,1.0,0.4144861996173858,302.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.29058837890625,0.9990000128746032,1.0,0.5611807703971863,302.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.29058837890625,0.9990000128746032,1.0,2.6619999408721924,300.2906188964844,284.95001220703125,303.9345703125,293.7039794921875,302.9999084472656,302.7291259765625,300.2908630371094,1.0,1.0,0.1642236560583114,0.1642236560583114,1.0,1.0,-5.689950466156006,0.7345542907714844,4.9553961753845215,-0.5453878045082092,1.0,0.1500000059604644,0.0,295.7538452148437,410.0,15662.86328125,0.0,13486.1337890625,1.0,283.1499938964844,298.22711181640625,296.7043151855469,297.8818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772744476795196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.361328125,0.0,20.474884033203125,1895.4371337890625,0.0,441.9052734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
