time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932920,302.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.29058837890625,0.9990000128746032,1.0,0.5329108238220215,302.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.29058837890625,0.9990000128746032,1.0,0.5611807703971863,302.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.29058837890625,0.9990000128746032,1.0,0.4144861996173858,302.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.29058837890625,0.9990000128746032,1.0,0.5611807703971863,302.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.29058837890625,0.9990000128746032,1.0,2.6619999408721924,300.2906188964844,284.95001220703125,303.9345703125,293.7039794921875,302.9999084472656,302.7291259765625,300.2908630371094,1.0,1.0,0.1642236560583114,0.1642236560583114,1.0,1.0,-5.689950466156006,0.7345542907714844,4.9553961753845215,-0.5453878045082092,1.0,0.1500000059604644,0.0,295.7538452148437,410.0,15662.86328125,0.0,13486.1337890625,1.0,283.1499938964844,298.22711181640625,296.7043151855469,297.8818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772744476795196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.361328125,0.0,20.474884033203125,1895.4371337890625,0.0,441.9052734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17932980,302.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3009338378906,0.9990000128746032,1.0,0.5329170823097229,302.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3009338378906,0.9990000128746032,1.0,0.5611873269081116,302.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3009338378906,0.9990000128746032,1.0,0.414491057395935,302.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3009338378906,0.9990000128746032,1.0,0.5611873269081116,302.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3009338378906,0.9990000128746032,1.0,2.6620311737060547,300.30096435546875,284.95001220703125,303.9510192871094,293.708740234375,303.0118103027344,302.7395935058594,300.3012084960937,1.0,1.0,0.1647557616233825,0.1647557616233825,1.0,1.0,-5.690016269683838,0.7369916439056396,4.953024387359619,-0.5432736873626709,1.0,0.1500000059604644,0.0,295.7315979003906,410.0,15672.126953125,0.0,13486.2587890625,1.0,283.1499938964844,298.2363586425781,296.7090148925781,297.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773062169551849,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.71337890625,0.0,20.474884033203125,1895.4371337890625,0.0,441.9900207519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933040,302.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3009338378906,0.9990000128746032,1.0,0.5329170823097229,302.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3009338378906,0.9990000128746032,1.0,0.5611873269081116,302.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3009338378906,0.9990000128746032,1.0,0.414491057395935,302.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3009338378906,0.9990000128746032,1.0,0.5611873269081116,302.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3009338378906,0.9990000128746032,1.0,2.6620311737060547,300.30096435546875,284.95001220703125,303.9510192871094,293.708740234375,303.0118103027344,302.7395935058594,300.3012084960937,1.0,1.0,0.1647557616233825,0.1647557616233825,1.0,1.0,-5.690016269683838,0.7369916439056396,4.953024387359619,-0.5432736873626709,1.0,0.1500000059604644,0.0,295.7315979003906,410.0,15672.126953125,0.0,13486.2587890625,1.0,283.1499938964844,298.2363586425781,296.7090148925781,297.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773062169551849,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.71337890625,0.0,20.474884033203125,1895.4371337890625,0.0,441.9900207519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933100,302.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3060302734375,0.9990000128746032,1.0,0.5329201817512512,302.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3060302734375,0.9990000128746032,1.0,0.561190664768219,302.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3060302734375,0.9990000128746032,1.0,0.4144935011863708,302.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3060302734375,0.9990000128746032,1.0,0.561190664768219,302.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3060302734375,0.9990000128746032,1.0,2.6620466709136963,300.3060913085937,284.95001220703125,303.9592590332031,293.7112731933594,303.0176696777344,302.7447509765625,300.3063049316406,1.0,1.0,0.1650218069553375,0.1650218069553375,1.0,1.0,-5.690048694610596,0.7381806969642639,4.951868057250977,-0.5422463417053223,1.0,0.1500000059604644,0.0,295.7204284667969,410.0,15676.7080078125,0.0,13486.3212890625,1.0,283.1499938964844,298.24090576171875,296.71148681640625,297.8897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773167967796325,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.40478515625,0.0,20.474884033203125,1895.4371337890625,0.0,442.0181274414063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933160,302.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.31109619140625,0.9990000128746032,1.0,0.5329232811927795,302.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.31109619140625,0.9990000128746032,1.0,0.5611938834190369,302.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.31109619140625,0.9990000128746032,1.0,0.4144958853721618,302.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.31109619140625,0.9990000128746032,1.0,0.5611938834190369,302.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.31109619140625,0.9990000128746032,1.0,2.662062168121338,300.3111267089844,284.95001220703125,303.96746826171875,293.7138671875,303.02349853515625,302.74981689453125,300.3113708496094,1.0,1.0,0.1652752459049224,0.1652752459049224,1.0,1.0,-5.6900811195373535,0.7392986416816711,4.950782299041748,-0.5412889719009399,1.0,0.1500000059604644,0.0,295.7093200683594,410.0,15681.255859375,0.0,13486.3828125,1.0,283.1499938964844,298.24542236328125,296.7140197753906,297.892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773241877555847,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.10986328125,0.0,20.474884033203125,1895.4371337890625,0.0,442.0379028320313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933220,302.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.321044921875,0.9990000128746032,1.0,0.5329292416572571,303.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.321044921875,0.9990000128746032,1.0,0.5612001419067383,302.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.321044921875,0.9990000128746032,1.0,0.4145005047321319,302.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.321044921875,0.9990000128746032,1.0,0.5612001419067383,302.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.321044921875,0.9990000128746032,1.0,2.6620917320251465,300.3210754394531,284.95001220703125,303.98388671875,293.71929931640625,303.034912109375,302.7597045898437,300.3212890625,1.0,1.0,0.1657821089029312,0.1657821089029312,1.0,1.0,-5.69014310836792,0.7414734959602356,4.94866943359375,-0.5394240021705627,1.0,0.1500000059604644,0.0,295.6878662109375,410.0,15690.2138671875,0.0,13486.501953125,1.0,283.1499938964844,298.2542419433594,296.719482421875,297.8985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773415625095367,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.58056640625,0.0,20.474884033203125,1895.4371337890625,0.0,442.0841674804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933280,302.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.321044921875,0.9990000128746032,1.0,0.5329292416572571,303.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.321044921875,0.9990000128746032,1.0,0.5612001419067383,302.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.321044921875,0.9990000128746032,1.0,0.4145005047321319,302.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.321044921875,0.9990000128746032,1.0,0.5612001419067383,302.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.321044921875,0.9990000128746032,1.0,2.6620917320251465,300.3210754394531,284.95001220703125,303.98388671875,293.71929931640625,303.034912109375,302.7597045898437,300.3212890625,1.0,1.0,0.1657821089029312,0.1657821089029312,1.0,1.0,-5.69014310836792,0.7414734959602356,4.94866943359375,-0.5394240021705627,1.0,0.1500000059604644,0.0,295.6878662109375,410.0,15690.2138671875,0.0,13486.501953125,1.0,283.1499938964844,298.2542419433594,296.719482421875,297.8985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773415625095367,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.58056640625,0.0,20.474884033203125,1895.4371337890625,0.0,442.0841674804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933340,302.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3309020996094,0.9990000128746032,1.0,0.5329350233078003,303.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3309020996094,0.9990000128746032,1.0,0.5612062215805054,302.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3309020996094,0.9990000128746032,1.0,0.4145050048828125,302.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3309020996094,0.9990000128746032,1.0,0.5612062215805054,302.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3309020996094,0.9990000128746032,1.0,2.662120819091797,300.3309326171875,284.95001220703125,304.00030517578125,293.7250671386719,303.0462646484375,302.7695007324219,300.3311462402344,1.0,1.0,0.1662889719009399,0.1662889719009399,1.0,1.0,-5.690203666687012,0.7435758113861084,4.946628093719482,-0.5376245379447937,1.0,0.1500000059604644,0.0,295.6669006347656,410.0,15699.11328125,0.0,13486.6181640625,1.0,283.1499938964844,298.2629699707031,296.7251281738281,297.9046936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773388803005218,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.0791015625,0.0,20.474884033203125,1895.4371337890625,0.0,442.0770263671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933400,302.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3309020996094,0.9990000128746032,1.0,0.5329350233078003,303.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3309020996094,0.9990000128746032,1.0,0.5612062215805054,302.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3309020996094,0.9990000128746032,1.0,0.4145050048828125,302.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3309020996094,0.9990000128746032,1.0,0.5612062215805054,302.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3309020996094,0.9990000128746032,1.0,2.662120819091797,300.3309326171875,284.95001220703125,304.00030517578125,293.7250671386719,303.0462646484375,302.7695007324219,300.3311462402344,1.0,1.0,0.1662889719009399,0.1662889719009399,1.0,1.0,-5.690203666687012,0.7435758113861084,4.946628093719482,-0.5376245379447937,1.0,0.1500000059604644,0.0,295.6669006347656,410.0,15699.11328125,0.0,13486.6181640625,1.0,283.1499938964844,298.2629699707031,296.7251281738281,297.9046936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773388803005218,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.0791015625,0.0,20.474884033203125,1895.4371337890625,0.0,442.0770263671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933460,302.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.340576171875,0.9990000128746032,1.0,0.5329403281211853,303.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.340576171875,0.9990000128746032,1.0,0.5612118244171143,302.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.340576171875,0.9990000128746032,1.0,0.4145091474056244,302.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.340576171875,0.9990000128746032,1.0,0.5612118244171143,302.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.340576171875,0.9990000128746032,1.0,2.662147283554077,300.34063720703125,284.95001220703125,304.0166931152344,293.73114013671875,303.05743408203125,302.7790832519531,300.3408508300781,1.0,1.0,0.1667771339416504,0.1667771339416504,1.0,1.0,-5.690258979797363,0.7455350160598755,4.944724082946777,-0.5359416007995605,1.0,0.1500000059604644,0.0,295.6477966308594,410.0,15707.8955078125,0.0,13486.724609375,1.0,283.1499938964844,298.27154541015625,296.7312316894531,297.91131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773386418819427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.65966796875,0.0,20.474884033203125,1895.4371337890625,0.0,442.076416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933520,302.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.340576171875,0.9990000128746032,1.0,0.5329403281211853,303.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.340576171875,0.9990000128746032,1.0,0.5612118244171143,302.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.340576171875,0.9990000128746032,1.0,0.4145091474056244,302.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.340576171875,0.9990000128746032,1.0,0.5612118244171143,302.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.340576171875,0.9990000128746032,1.0,2.662147283554077,300.34063720703125,284.95001220703125,304.0166931152344,293.73114013671875,303.05743408203125,302.7790832519531,300.3408508300781,1.0,1.0,0.1667771339416504,0.1667771339416504,1.0,1.0,-5.690258979797363,0.7455350160598755,4.944724082946777,-0.5359416007995605,1.0,0.1500000059604644,0.0,295.6477966308594,410.0,15707.8955078125,0.0,13486.724609375,1.0,283.1499938964844,298.27154541015625,296.7312316894531,297.91131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773386418819427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.65966796875,0.0,20.474884033203125,1895.4371337890625,0.0,442.076416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933580,302.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3502197265625,0.9990000128746032,1.0,0.532945454120636,303.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3502197265625,0.9990000128746032,1.0,0.5612172484397888,302.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3502197265625,0.9990000128746032,1.0,0.4145131409168243,302.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3502197265625,0.9990000128746032,1.0,0.5612172484397888,302.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3502197265625,0.9990000128746032,1.0,2.662172794342041,300.3502502441406,284.95001220703125,304.0331115722656,293.7375793457031,303.06854248046875,302.78857421875,300.3504638671875,1.0,1.0,0.1672652959823608,0.1672652959823608,1.0,1.0,-5.69031286239624,0.7474709153175354,4.94284200668335,-0.5342715978622437,1.0,0.1500000059604644,0.0,295.6294250488281,410.0,15716.625,0.0,13486.8271484375,1.0,283.1499938964844,298.2800598144531,296.7375793457031,297.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477323830127716,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.27734375,0.0,20.474884033203125,1895.4371337890625,0.0,442.0369262695313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933640,302.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3502197265625,0.9990000128746032,1.0,0.532945454120636,303.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3502197265625,0.9990000128746032,1.0,0.5612172484397888,302.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3502197265625,0.9990000128746032,1.0,0.4145131409168243,302.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3502197265625,0.9990000128746032,1.0,0.5612172484397888,302.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3502197265625,0.9990000128746032,1.0,2.662172794342041,300.3502502441406,284.95001220703125,304.0331115722656,293.7375793457031,303.06854248046875,302.78857421875,300.3504638671875,1.0,1.0,0.1672652959823608,0.1672652959823608,1.0,1.0,-5.69031286239624,0.7474709153175354,4.94284200668335,-0.5342715978622437,1.0,0.1500000059604644,0.0,295.6294250488281,410.0,15716.625,0.0,13486.8271484375,1.0,283.1499938964844,298.2800598144531,296.7375793457031,297.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477323830127716,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.27734375,0.0,20.474884033203125,1895.4371337890625,0.0,442.0369262695313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933700,302.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3550109863281,0.9990000128746032,1.0,0.5329478979110718,303.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3550109863281,0.9990000128746032,1.0,0.5612198114395142,302.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3550109863281,0.9990000128746032,1.0,0.4145150482654571,302.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3550109863281,0.9990000128746032,1.0,0.5612198114395142,302.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3550109863281,0.9990000128746032,1.0,2.6621851921081543,300.35504150390625,284.95001220703125,304.04132080078125,293.74090576171875,303.0740661621094,302.79327392578125,300.3552551269531,1.0,1.0,0.167509377002716,0.167509377002716,1.0,1.0,-5.690338611602783,0.7484392523765564,4.941899299621582,-0.533429741859436,1.0,0.1500000059604644,0.0,295.6207275390625,410.0,15720.9677734375,0.0,13486.8759765625,1.0,283.1499938964844,298.2843017578125,296.7408752441406,297.92169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773133397102356,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.1083984375,0.0,20.474884033203125,1895.4371337890625,0.0,442.0090026855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933760,302.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597717285156,0.9990000128746032,1.0,0.532950222492218,303.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597717285156,0.9990000128746032,1.0,0.56122225522995,302.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597717285156,0.9990000128746032,1.0,0.4145168662071228,302.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597717285156,0.9990000128746032,1.0,0.56122225522995,302.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3597717285156,0.9990000128746032,1.0,2.6621968746185303,300.3598327636719,284.95001220703125,304.0495300292969,293.74432373046875,303.0795593261719,302.7979431152344,300.3600158691406,1.0,1.0,0.1677221804857254,0.1677221804857254,1.0,1.0,-5.690362930297852,0.7492919564247131,4.941071033477783,-0.5326995849609375,1.0,0.1500000059604644,0.0,295.6122436523437,410.0,15725.294921875,0.0,13486.9228515625,1.0,283.1499938964844,298.2885131835937,296.7442626953125,297.9253234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773021638393402,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.95703125,0.0,20.474884033203125,1895.4371337890625,0.0,441.9791564941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933820,302.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692321777344,0.9990000128746032,1.0,0.5329548120498657,303.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692321777344,0.9990000128746032,1.0,0.5612270832061768,302.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692321777344,0.9990000128746032,1.0,0.4145204424858093,302.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692321777344,0.9990000128746032,1.0,0.5612270832061768,302.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692321777344,0.9990000128746032,1.0,2.662219762802124,300.3692626953125,284.95001220703125,304.06597900390625,293.7514038085937,303.0904541015625,302.80718994140625,300.3694763183594,1.0,1.0,0.168147787451744,0.168147787451744,1.0,1.0,-5.69041109085083,0.7509836554527283,4.939427375793457,-0.5312471985816956,1.0,0.1500000059604644,0.0,295.595703125,410.0,15733.88671875,0.0,13487.0146484375,1.0,283.1499938964844,298.2968444824219,296.7514038085937,297.9329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477287232875824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.71728515625,0.0,20.474884033203125,1895.4371337890625,0.0,441.93939208984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933880,302.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692321777344,0.9990000128746032,1.0,0.5329548120498657,303.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692321777344,0.9990000128746032,1.0,0.5612270832061768,302.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692321777344,0.9990000128746032,1.0,0.4145204424858093,302.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692321777344,0.9990000128746032,1.0,0.5612270832061768,302.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3692321777344,0.9990000128746032,1.0,2.662219762802124,300.3692626953125,284.95001220703125,304.06597900390625,293.7514038085937,303.0904541015625,302.80718994140625,300.3694763183594,1.0,1.0,0.168147787451744,0.168147787451744,1.0,1.0,-5.69041109085083,0.7509836554527283,4.939427375793457,-0.5312471985816956,1.0,0.1500000059604644,0.0,295.595703125,410.0,15733.88671875,0.0,13487.0146484375,1.0,283.1499938964844,298.2968444824219,296.7514038085937,297.9329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477287232875824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.71728515625,0.0,20.474884033203125,1895.4371337890625,0.0,441.93939208984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17933940,302.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.378662109375,0.9990000128746032,1.0,0.5329594016075134,303.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.378662109375,0.9990000128746032,1.0,0.5612319111824036,302.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.378662109375,0.9990000128746032,1.0,0.4145239889621734,302.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.378662109375,0.9990000128746032,1.0,0.5612319111824036,302.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.378662109375,0.9990000128746032,1.0,2.6622426509857178,300.37872314453125,284.95001220703125,304.0824584960937,293.7588195800781,303.1013488769531,302.81640625,300.37890625,1.0,1.0,0.1685733944177627,0.1685733944177627,1.0,1.0,-5.69045877456665,0.7526763677597046,4.937782287597656,-0.5297917127609253,1.0,0.1500000059604644,0.0,295.57928466796875,410.0,15742.46484375,0.0,13487.1064453125,1.0,283.1499938964844,298.30517578125,296.7586669921875,297.94073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772486090660095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.49658203125,0.0,20.474884033203125,1895.4371337890625,0.0,441.83642578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934000,302.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.378662109375,0.9990000128746032,1.0,0.5329594016075134,303.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.378662109375,0.9990000128746032,1.0,0.5612319111824036,302.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.378662109375,0.9990000128746032,1.0,0.4145239889621734,302.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.378662109375,0.9990000128746032,1.0,0.5612319111824036,302.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.378662109375,0.9990000128746032,1.0,2.6622426509857178,300.37872314453125,284.95001220703125,304.0824584960937,293.7588195800781,303.1013488769531,302.81640625,300.37890625,1.0,1.0,0.1685733944177627,0.1685733944177627,1.0,1.0,-5.69045877456665,0.7526763677597046,4.937782287597656,-0.5297917127609253,1.0,0.1500000059604644,0.0,295.57928466796875,410.0,15742.46484375,0.0,13487.1064453125,1.0,283.1499938964844,298.30517578125,296.7586669921875,297.94073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772486090660095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.49658203125,0.0,20.474884033203125,1895.4371337890625,0.0,441.83642578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934060,302.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3880615234375,0.9990000128746032,1.0,0.5329641699790955,303.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3880615234375,0.9990000128746032,1.0,0.5612369179725647,302.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3880615234375,0.9990000128746032,1.0,0.4145276844501495,302.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3880615234375,0.9990000128746032,1.0,0.5612369179725647,302.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3880615234375,0.9990000128746032,1.0,2.662266254425049,300.3881225585937,284.95001220703125,304.09893798828125,293.7665405273437,303.1121826171875,302.8255310058594,300.3883056640625,1.0,1.0,0.1691059917211532,0.1691059917211532,1.0,1.0,-5.690508365631104,0.7547804117202759,4.935728073120117,-0.5279278755187988,1.0,0.1500000059604644,0.0,295.56298828125,410.0,15751.0107421875,0.0,13487.201171875,1.0,283.1499938964844,298.3134460449219,296.766357421875,297.9488830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772044718265533,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.35009765625,0.0,20.474884033203125,1895.4371337890625,0.0,441.7188415527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934120,302.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3880615234375,0.9990000128746032,1.0,0.5329641699790955,303.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3880615234375,0.9990000128746032,1.0,0.5612369179725647,302.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3880615234375,0.9990000128746032,1.0,0.4145276844501495,302.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3880615234375,0.9990000128746032,1.0,0.5612369179725647,302.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3880615234375,0.9990000128746032,1.0,2.662266254425049,300.3881225585937,284.95001220703125,304.09893798828125,293.7665405273437,303.1121826171875,302.8255310058594,300.3883056640625,1.0,1.0,0.1691059917211532,0.1691059917211532,1.0,1.0,-5.690508365631104,0.7547804117202759,4.935728073120117,-0.5279278755187988,1.0,0.1500000059604644,0.0,295.56298828125,410.0,15751.0107421875,0.0,13487.201171875,1.0,283.1499938964844,298.3134460449219,296.766357421875,297.9488830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772044718265533,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.35009765625,0.0,20.474884033203125,1895.4371337890625,0.0,441.7188415527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934180,302.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3973999023437,0.9990000128746032,1.0,0.532969057559967,303.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3973999023437,0.9990000128746032,1.0,0.5612420439720154,302.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3973999023437,0.9990000128746032,1.0,0.4145314693450928,302.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3973999023437,0.9990000128746032,1.0,0.5612420439720154,302.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3973999023437,0.9990000128746032,1.0,2.6622908115386963,300.3974609375,284.95001220703125,304.115478515625,293.77459716796875,303.1229553222656,302.8345642089844,300.39764404296875,1.0,1.0,0.1696385890245437,0.1696385890245437,1.0,1.0,-5.690559387207031,0.7569003701210022,4.933659076690674,-0.526055097579956,1.0,0.1500000059604644,0.0,295.5461730957031,410.0,15759.51171875,0.0,13487.298828125,1.0,283.1499938964844,298.3216857910156,296.7744140625,297.9574584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771634042263031,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.27587890625,0.0,20.474884033203125,1895.4371337890625,0.0,441.6094665527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934240,302.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3973999023437,0.9990000128746032,1.0,0.532969057559967,303.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3973999023437,0.9990000128746032,1.0,0.5612420439720154,302.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3973999023437,0.9990000128746032,1.0,0.4145314693450928,302.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3973999023437,0.9990000128746032,1.0,0.5612420439720154,302.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3973999023437,0.9990000128746032,1.0,2.6622908115386963,300.3974609375,284.95001220703125,304.115478515625,293.77459716796875,303.1229553222656,302.8345642089844,300.39764404296875,1.0,1.0,0.1696385890245437,0.1696385890245437,1.0,1.0,-5.690559387207031,0.7569003701210022,4.933659076690674,-0.526055097579956,1.0,0.1500000059604644,0.0,295.5461730957031,410.0,15759.51171875,0.0,13487.298828125,1.0,283.1499938964844,298.3216857910156,296.7744140625,297.9574584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771634042263031,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.27587890625,0.0,20.474884033203125,1895.4371337890625,0.0,441.6094665527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934300,302.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4020690917969,0.9990000128746032,1.0,0.5329715013504028,303.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4020690917969,0.9990000128746032,1.0,0.5612446665763855,302.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4020690917969,0.9990000128746032,1.0,0.414533406496048,302.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4020690917969,0.9990000128746032,1.0,0.5612446665763855,302.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4020690917969,0.9990000128746032,1.0,2.6623029708862305,300.402099609375,284.95001220703125,304.123779296875,293.7787475585937,303.1283264160156,302.83905029296875,300.4023132324219,1.0,1.0,0.169904887676239,0.169904887676239,1.0,1.0,-5.690585613250732,0.7579613924026489,4.932623863220215,-0.525119423866272,1.0,0.1500000059604644,0.0,295.5376281738281,410.0,15763.7529296875,0.0,13487.3486328125,1.0,283.1499938964844,298.3257751464844,296.778564453125,297.9618530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771389663219452,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.25439453125,0.0,20.474884033203125,1895.4371337890625,0.0,441.54443359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934360,302.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.40673828125,0.9990000128746032,1.0,0.5329738855361938,303.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.40673828125,0.9990000128746032,1.0,0.5612471699714661,302.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.40673828125,0.9990000128746032,1.0,0.414535254240036,302.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.40673828125,0.9990000128746032,1.0,0.5612471699714661,302.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.40673828125,0.9990000128746032,1.0,2.662314891815185,300.4067687988281,284.95001220703125,304.132080078125,293.7829895019531,303.1336975097656,302.8435363769531,300.4069519042969,1.0,1.0,0.1700973957777023,0.1700973957777023,1.0,1.0,-5.690610408782959,0.7587480545043945,4.9318623542785645,-0.5244596004486084,1.0,0.1500000059604644,0.0,295.5287475585937,410.0,15767.9892578125,0.0,13487.396484375,1.0,283.1499938964844,298.32989501953125,296.78277587890625,297.96630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477113276720047,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.2490234375,0.0,20.474884033203125,1895.4371337890625,0.0,441.4760437011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934420,302.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.416015625,0.9990000128746032,1.0,0.5329793095588684,303.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.416015625,0.9990000128746032,1.0,0.5612528920173645,302.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.416015625,0.9990000128746032,1.0,0.4145394563674927,302.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.416015625,0.9990000128746032,1.0,0.5612528920173645,302.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.416015625,0.9990000128746032,1.0,2.662341833114624,300.4160461425781,284.95001220703125,304.1487121582031,293.79168701171875,303.1444091796875,302.8524475097656,300.416259765625,1.0,1.0,0.1704823970794677,0.1704823970794677,1.0,1.0,-5.690666675567627,0.7602900266647339,4.930376529693604,-0.5232093334197998,1.0,0.1500000059604644,0.0,295.5081787109375,410.0,15776.443359375,0.0,13487.5048828125,1.0,283.1499938964844,298.3380432128906,296.79150390625,297.9755554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770654737949371,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.2939453125,0.0,20.474884033203125,1895.4371337890625,0.0,441.3487854003906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934480,302.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.416015625,0.9990000128746032,1.0,0.5329793095588684,303.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.416015625,0.9990000128746032,1.0,0.5612528920173645,302.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.416015625,0.9990000128746032,1.0,0.4145394563674927,302.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.416015625,0.9990000128746032,1.0,0.5612528920173645,302.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.416015625,0.9990000128746032,1.0,2.662341833114624,300.4160461425781,284.95001220703125,304.1487121582031,293.79168701171875,303.1444091796875,302.8524475097656,300.416259765625,1.0,1.0,0.1704823970794677,0.1704823970794677,1.0,1.0,-5.690666675567627,0.7602900266647339,4.930376529693604,-0.5232093334197998,1.0,0.1500000059604644,0.0,295.5081787109375,410.0,15776.443359375,0.0,13487.5048828125,1.0,283.1499938964844,298.3380432128906,296.79150390625,297.9755554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770654737949371,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.2939453125,0.0,20.474884033203125,1895.4371337890625,0.0,441.3487854003906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934540,302.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.42529296875,0.9990000128746032,1.0,0.5329853296279907,303.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.42529296875,0.9990000128746032,1.0,0.5612592101097107,302.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.42529296875,0.9990000128746032,1.0,0.4145441353321075,302.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.42529296875,0.9990000128746032,1.0,0.5612592101097107,302.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.42529296875,0.9990000128746032,1.0,2.66237211227417,300.4253234863281,284.95001220703125,304.1654052734375,293.8007202148437,303.1551208496094,302.8612976074219,300.4255065917969,1.0,1.0,0.1708673983812332,0.1708673983812332,1.0,1.0,-5.69072961807251,0.761833906173706,4.928895950317383,-0.5219956636428833,1.0,0.1500000059604644,0.0,295.4847412109375,410.0,15784.8876953125,0.0,13487.6259765625,1.0,283.1499938964844,298.34619140625,296.8005065917969,297.9850769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770071804523468,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.3828125,0.0,20.474884033203125,1895.4371337890625,0.0,441.1936645507813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934600,302.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.42529296875,0.9990000128746032,1.0,0.5329853296279907,303.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.42529296875,0.9990000128746032,1.0,0.5612592101097107,302.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.42529296875,0.9990000128746032,1.0,0.4145441353321075,302.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.42529296875,0.9990000128746032,1.0,0.5612592101097107,302.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.42529296875,0.9990000128746032,1.0,2.66237211227417,300.4253234863281,284.95001220703125,304.1654052734375,293.8007202148437,303.1551208496094,302.8612976074219,300.4255065917969,1.0,1.0,0.1708673983812332,0.1708673983812332,1.0,1.0,-5.69072961807251,0.761833906173706,4.928895950317383,-0.5219956636428833,1.0,0.1500000059604644,0.0,295.4847412109375,410.0,15784.8876953125,0.0,13487.6259765625,1.0,283.1499938964844,298.34619140625,296.8005065917969,297.9850769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770071804523468,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.3828125,0.0,20.474884033203125,1895.4371337890625,0.0,441.1936645507813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934660,302.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4345397949219,0.9990000128746032,1.0,0.5329914689064026,303.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4345397949219,0.9990000128746032,1.0,0.5612656474113464,302.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4345397949219,0.9990000128746032,1.0,0.4145489037036896,302.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4345397949219,0.9990000128746032,1.0,0.5612656474113464,302.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4345397949219,0.9990000128746032,1.0,2.662402629852295,300.4345703125,284.95001220703125,304.1821594238281,293.8100891113281,303.165771484375,302.8700866699219,300.43475341796875,1.0,1.0,0.1713268905878067,0.1713268905878067,1.0,1.0,-5.690793514251709,0.7636656761169434,4.927127838134766,-0.5204926133155823,1.0,0.1500000059604644,0.0,295.4616394042969,410.0,15793.3115234375,0.0,13487.748046875,1.0,283.1499938964844,298.3543395996094,296.8098449707031,297.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769445061683655,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.53564453125,0.0,20.474884033203125,1895.4371337890625,0.0,441.0269165039063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934720,302.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4345397949219,0.9990000128746032,1.0,0.5329914689064026,303.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4345397949219,0.9990000128746032,1.0,0.5612656474113464,302.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4345397949219,0.9990000128746032,1.0,0.4145489037036896,302.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4345397949219,0.9990000128746032,1.0,0.5612656474113464,302.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4345397949219,0.9990000128746032,1.0,2.662402629852295,300.4345703125,284.95001220703125,304.1821594238281,293.8100891113281,303.165771484375,302.8700866699219,300.43475341796875,1.0,1.0,0.1713268905878067,0.1713268905878067,1.0,1.0,-5.690793514251709,0.7636656761169434,4.927127838134766,-0.5204926133155823,1.0,0.1500000059604644,0.0,295.4616394042969,410.0,15793.3115234375,0.0,13487.748046875,1.0,283.1499938964844,298.3543395996094,296.8098449707031,297.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769445061683655,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.53564453125,0.0,20.474884033203125,1895.4371337890625,0.0,441.0269165039063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934780,302.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4437255859375,0.9990000128746032,1.0,0.5329962968826294,303.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4437255859375,0.9990000128746032,1.0,0.5612707734107971,302.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4437255859375,0.9990000128746032,1.0,0.4145526885986328,302.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4437255859375,0.9990000128746032,1.0,0.5612707734107971,302.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4437255859375,0.9990000128746032,1.0,2.662426948547364,300.4437561035156,284.95001220703125,304.1990051269531,293.8197937011719,303.1763916015625,302.8788146972656,300.4439697265625,1.0,1.0,0.171786367893219,0.171786367893219,1.0,1.0,-5.690844535827637,0.7655043005943298,4.925340175628662,-0.5189061164855957,1.0,0.1500000059604644,0.0,295.4442443847656,410.0,15801.6865234375,0.0,13487.8447265625,1.0,283.1499938964844,298.3624267578125,296.81951904296875,298.005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476877748966217,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.748046875,0.0,20.474884033203125,1895.4371337890625,0.0,440.8494262695313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934840,302.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4437255859375,0.9990000128746032,1.0,0.5329962968826294,303.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4437255859375,0.9990000128746032,1.0,0.5612707734107971,302.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4437255859375,0.9990000128746032,1.0,0.4145526885986328,302.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4437255859375,0.9990000128746032,1.0,0.5612707734107971,302.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4437255859375,0.9990000128746032,1.0,2.662426948547364,300.4437561035156,284.95001220703125,304.1990051269531,293.8197937011719,303.1763916015625,302.8788146972656,300.4439697265625,1.0,1.0,0.171786367893219,0.171786367893219,1.0,1.0,-5.690844535827637,0.7655043005943298,4.925340175628662,-0.5189061164855957,1.0,0.1500000059604644,0.0,295.4442443847656,410.0,15801.6865234375,0.0,13487.8447265625,1.0,283.1499938964844,298.3624267578125,296.81951904296875,298.005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476877748966217,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.748046875,0.0,20.474884033203125,1895.4371337890625,0.0,440.8494262695313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
