time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934900,302.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.44830322265625,0.9990000128746032,1.0,0.5329983830451965,303.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.44830322265625,0.9990000128746032,1.0,0.5612729787826538,302.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.44830322265625,0.9990000128746032,1.0,0.4145542979240417,302.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.44830322265625,0.9990000128746032,1.0,0.5612729787826538,302.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.44830322265625,0.9990000128746032,1.0,2.662437438964844,300.4483642578125,284.95001220703125,304.2074279785156,293.8247375488281,303.1816711425781,302.8831787109375,300.44854736328125,1.0,1.0,0.1720161139965057,0.1720161139965057,1.0,1.0,-5.690866470336914,0.7664234042167664,4.924442768096924,-0.5180929899215698,1.0,0.1500000059604644,0.0,295.4370422363281,410.0,15805.86328125,0.0,13487.88671875,1.0,283.1499938964844,298.3664855957031,296.824462890625,298.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768396019935608,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.869140625,0.0,20.474884033203125,1895.4371337890625,0.0,440.7480163574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17934960,302.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4529113769531,0.9990000128746032,1.0,0.5329999327659607,303.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4529113769531,0.9990000128746032,1.0,0.5612745881080627,302.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4529113769531,0.9990000128746032,1.0,0.4145555198192596,302.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4529113769531,0.9990000128746032,1.0,0.5612745881080627,302.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4529113769531,0.9990000128746032,1.0,2.662445068359375,300.45294189453125,284.95001220703125,304.2159118652344,293.8298034667969,303.1869506835937,302.88751220703125,300.453125,1.0,1.0,0.1722042262554168,0.1722042262554168,1.0,1.0,-5.690882682800293,0.7671858072280884,4.923696994781494,-0.5174074172973633,1.0,0.1500000059604644,0.0,295.431884765625,410.0,15810.029296875,0.0,13487.91796875,1.0,283.1499938964844,298.3705139160156,296.8294677734375,298.0155639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767991602420807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.0048828125,0.0,20.474884033203125,1895.4371337890625,0.0,440.64056396484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935020,302.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4620056152344,0.9990000128746032,1.0,0.5330021381378174,303.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4620056152344,0.9990000128746032,1.0,0.561276912689209,302.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4620056152344,0.9990000128746032,1.0,0.4145572185516357,302.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4620056152344,0.9990000128746032,1.0,0.561276912689209,302.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4620056152344,0.9990000128746032,1.0,2.6624560356140137,300.4620666503906,284.95001220703125,304.23291015625,293.8401184082031,303.197509765625,302.8961181640625,300.4622497558594,1.0,1.0,0.1725804656744003,0.1725804656744003,1.0,1.0,-5.690905570983887,0.7686894536018372,4.922215938568115,-0.5160019993782043,1.0,0.1500000059604644,0.0,295.4256896972656,410.0,15818.330078125,0.0,13487.9619140625,1.0,283.1499938964844,298.3785400390625,296.83984375,298.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767239391803741,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.3408203125,0.0,20.474884033203125,1895.4371337890625,0.0,440.4407958984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935080,302.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4620056152344,0.9990000128746032,1.0,0.5330021381378174,303.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4620056152344,0.9990000128746032,1.0,0.561276912689209,302.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4620056152344,0.9990000128746032,1.0,0.4145572185516357,302.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4620056152344,0.9990000128746032,1.0,0.561276912689209,302.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4620056152344,0.9990000128746032,1.0,2.6624560356140137,300.4620666503906,284.95001220703125,304.23291015625,293.8401184082031,303.197509765625,302.8961181640625,300.4622497558594,1.0,1.0,0.1725804656744003,0.1725804656744003,1.0,1.0,-5.690905570983887,0.7686894536018372,4.922215938568115,-0.5160019993782043,1.0,0.1500000059604644,0.0,295.4256896972656,410.0,15818.330078125,0.0,13487.9619140625,1.0,283.1499938964844,298.3785400390625,296.83984375,298.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767239391803741,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.3408203125,0.0,20.474884033203125,1895.4371337890625,0.0,440.4407958984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935140,302.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4711303710937,0.9990000128746032,1.0,0.5330039858818054,303.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4711303710937,0.9990000128746032,1.0,0.5612788796424866,302.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4711303710937,0.9990000128746032,1.0,0.4145586490631103,302.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4711303710937,0.9990000128746032,1.0,0.5612788796424866,302.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4711303710937,0.9990000128746032,1.0,2.662465333938598,300.4711608886719,284.95001220703125,304.25,293.8507995605469,303.2080078125,302.9046936035156,300.4713439941406,1.0,1.0,0.1729567050933838,0.1729567050933838,1.0,1.0,-5.690925121307373,0.770192563533783,4.920732498168945,-0.5145763158798218,1.0,0.1500000059604644,0.0,295.4210510253906,410.0,15826.623046875,0.0,13487.9990234375,1.0,283.1499938964844,298.3865661621094,296.8503723144531,298.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766292870044708,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.70361328125,0.0,20.474884033203125,1895.4371337890625,0.0,440.1894836425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935200,302.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4711303710937,0.9990000128746032,1.0,0.5330039858818054,303.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4711303710937,0.9990000128746032,1.0,0.5612788796424866,302.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4711303710937,0.9990000128746032,1.0,0.4145586490631103,302.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4711303710937,0.9990000128746032,1.0,0.5612788796424866,302.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4711303710937,0.9990000128746032,1.0,2.662465333938598,300.4711608886719,284.95001220703125,304.25,293.8507995605469,303.2080078125,302.9046936035156,300.4713439941406,1.0,1.0,0.1729567050933838,0.1729567050933838,1.0,1.0,-5.690925121307373,0.770192563533783,4.920732498168945,-0.5145763158798218,1.0,0.1500000059604644,0.0,295.4210510253906,410.0,15826.623046875,0.0,13487.9990234375,1.0,283.1499938964844,298.3865661621094,296.8503723144531,298.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766292870044708,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.70361328125,0.0,20.474884033203125,1895.4371337890625,0.0,440.1894836425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935260,303.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4802551269531,0.9990000128746032,1.0,0.5330050587654114,303.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4802551269531,0.9990000128746032,1.0,0.5612799525260925,302.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4802551269531,0.9990000128746032,1.0,0.4145594835281372,302.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4802551269531,0.9990000128746032,1.0,0.5612799525260925,302.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4802551269531,0.9990000128746032,1.0,2.662470579147339,300.48028564453125,284.95001220703125,304.26739501953125,293.8617858886719,303.21856689453125,302.9132385253906,300.4804992675781,1.0,1.0,0.1733421236276626,0.1733421236276626,1.0,1.0,-5.690936088562012,0.7717299461364746,4.919206142425537,-0.5130682587623596,1.0,0.1500000059604644,0.0,295.41998291015625,410.0,15834.9609375,0.0,13488.01953125,1.0,283.1499938964844,298.39459228515625,296.8614196777344,298.049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765385389328003,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.15966796875,0.0,20.474884033203125,1895.4371337890625,0.0,439.94866943359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935320,303.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4802551269531,0.9990000128746032,1.0,0.5330050587654114,303.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4802551269531,0.9990000128746032,1.0,0.5612799525260925,302.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4802551269531,0.9990000128746032,1.0,0.4145594835281372,302.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4802551269531,0.9990000128746032,1.0,0.5612799525260925,302.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4802551269531,0.9990000128746032,1.0,2.662470579147339,300.48028564453125,284.95001220703125,304.26739501953125,293.8617858886719,303.21856689453125,302.9132385253906,300.4804992675781,1.0,1.0,0.1733421236276626,0.1733421236276626,1.0,1.0,-5.690936088562012,0.7717299461364746,4.919206142425537,-0.5130682587623596,1.0,0.1500000059604644,0.0,295.41998291015625,410.0,15834.9609375,0.0,13488.01953125,1.0,283.1499938964844,298.39459228515625,296.8614196777344,298.049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765385389328003,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.15966796875,0.0,20.474884033203125,1895.4371337890625,0.0,439.94866943359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935380,303.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894104003906,0.9990000128746032,1.0,0.5330058336257935,303.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894104003906,0.9990000128746032,1.0,0.5612807869911194,302.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894104003906,0.9990000128746032,1.0,0.4145600795745849,302.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894104003906,0.9990000128746032,1.0,0.5612807869911194,302.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894104003906,0.9990000128746032,1.0,2.6624743938446045,300.48944091796875,284.95001220703125,304.28521728515625,293.8731689453125,303.2291564941406,302.9217224121094,300.4896240234375,1.0,1.0,0.1737275421619415,0.1737275421619415,1.0,1.0,-5.690944671630859,0.7732688188552856,4.917675971984863,-0.5115428566932678,1.0,0.1500000059604644,0.0,295.4201354980469,410.0,15843.3271484375,0.0,13488.0361328125,1.0,283.1499938964844,298.4026184082031,296.8726806640625,298.0608215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764279425144195,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.65283203125,0.0,20.474884033203125,1895.4371337890625,0.0,439.6553649902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935440,303.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894104003906,0.9990000128746032,1.0,0.5330058336257935,303.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894104003906,0.9990000128746032,1.0,0.5612807869911194,302.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894104003906,0.9990000128746032,1.0,0.4145600795745849,302.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894104003906,0.9990000128746032,1.0,0.5612807869911194,302.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894104003906,0.9990000128746032,1.0,2.6624743938446045,300.48944091796875,284.95001220703125,304.28521728515625,293.8731689453125,303.2291564941406,302.9217224121094,300.4896240234375,1.0,1.0,0.1737275421619415,0.1737275421619415,1.0,1.0,-5.690944671630859,0.7732688188552856,4.917675971984863,-0.5115428566932678,1.0,0.1500000059604644,0.0,295.4201354980469,410.0,15843.3271484375,0.0,13488.0361328125,1.0,283.1499938964844,298.4026184082031,296.8726806640625,298.0608215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764279425144195,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.65283203125,0.0,20.474884033203125,1895.4371337890625,0.0,439.6553649902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935500,303.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4939880371094,0.9990000128746032,1.0,0.5330060124397278,303.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4939880371094,0.9990000128746032,1.0,0.5612810254096985,302.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4939880371094,0.9990000128746032,1.0,0.4145602285861969,302.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4939880371094,0.9990000128746032,1.0,0.5612810254096985,302.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4939880371094,0.9990000128746032,1.0,2.662475347518921,300.4940490722656,284.95001220703125,304.2943115234375,293.8789978027344,303.2344970703125,302.92596435546875,300.4942321777344,1.0,1.0,0.1739202588796615,0.1739202588796615,1.0,1.0,-5.690946578979492,0.7740380764007568,4.9169087409973145,-0.5107671022415161,1.0,0.1500000059604644,0.0,295.42120361328125,410.0,15847.546875,0.0,13488.0390625,1.0,283.1499938964844,298.4066467285156,296.8784484863281,298.0668334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763675630092621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.9248046875,0.0,20.474884033203125,1895.4371337890625,0.0,439.4953308105469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935560,303.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4986267089844,0.9990000128746032,1.0,0.533005952835083,303.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4986267089844,0.9990000128746032,1.0,0.5612809658050537,302.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4986267089844,0.9990000128746032,1.0,0.4145601987838745,302.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4986267089844,0.9990000128746032,1.0,0.5612809658050537,302.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4986267089844,0.9990000128746032,1.0,2.662475109100342,300.4986572265625,284.95001220703125,304.3034973144531,293.8849182128906,303.2398376464844,302.9302062988281,300.4988708496094,1.0,1.0,0.174076110124588,0.174076110124588,1.0,1.0,-5.690946578979492,0.77466881275177,4.9162774085998535,-0.5101195573806763,1.0,0.1500000059604644,0.0,295.42291259765625,410.0,15851.7841796875,0.0,13488.0390625,1.0,283.1499938964844,298.41070556640625,296.8843688964844,298.072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763097167015075,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.2236328125,0.0,20.474884033203125,1895.4371337890625,0.0,439.3420715332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935620,303.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5079040527344,0.9990000128746032,1.0,0.5330055356025696,303.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5079040527344,0.9990000128746032,1.0,0.5612804889678955,302.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5079040527344,0.9990000128746032,1.0,0.4145598411560058,302.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5079040527344,0.9990000128746032,1.0,0.5612804889678955,302.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5079040527344,0.9990000128746032,1.0,2.66247296333313,300.5079345703125,284.95001220703125,304.3221740722656,293.8970031738281,303.2505798339844,302.9386291503906,300.5081481933594,1.0,1.0,0.1743878275156021,0.1743878275156021,1.0,1.0,-5.69094181060791,0.775912344455719,4.915029525756836,-0.5088202953338623,1.0,0.1500000059604644,0.0,295.427978515625,410.0,15860.2802734375,0.0,13488.029296875,1.0,283.1499938964844,298.4188537597656,296.89654541015625,298.0857238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762066006660461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.89111328125,0.0,20.474884033203125,1895.4371337890625,0.0,439.0689697265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935680,303.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5079040527344,0.9990000128746032,1.0,0.5330055356025696,303.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5079040527344,0.9990000128746032,1.0,0.5612804889678955,302.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5079040527344,0.9990000128746032,1.0,0.4145598411560058,302.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5079040527344,0.9990000128746032,1.0,0.5612804889678955,302.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5079040527344,0.9990000128746032,1.0,2.66247296333313,300.5079345703125,284.95001220703125,304.3221740722656,293.8970031738281,303.2505798339844,302.9386291503906,300.5081481933594,1.0,1.0,0.1743878275156021,0.1743878275156021,1.0,1.0,-5.69094181060791,0.775912344455719,4.915029525756836,-0.5088202953338623,1.0,0.1500000059604644,0.0,295.427978515625,410.0,15860.2802734375,0.0,13488.029296875,1.0,283.1499938964844,298.4188537597656,296.89654541015625,298.0857238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762066006660461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.89111328125,0.0,20.474884033203125,1895.4371337890625,0.0,439.0689697265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935740,303.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5172119140625,0.9990000128746032,1.0,0.5330049395561218,303.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5172119140625,0.9990000128746032,1.0,0.561279833316803,302.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5172119140625,0.9990000128746032,1.0,0.41455939412117,302.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5172119140625,0.9990000128746032,1.0,0.561279833316803,302.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5172119140625,0.9990000128746032,1.0,2.6624698638916016,300.5172424316406,284.95001220703125,304.3412475585937,293.909423828125,303.2613525390625,302.9470520019531,300.5174560546875,1.0,1.0,0.174699530005455,0.174699530005455,1.0,1.0,-5.690936088562012,0.7771557569503784,4.913780212402344,-0.5075131058692932,1.0,0.1500000059604644,0.0,295.43365478515625,410.0,15868.796875,0.0,13488.017578125,1.0,283.1499938964844,298.427001953125,296.9088439941406,298.0985717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760802388191223,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.578125,0.0,20.474884033203125,1895.4371337890625,0.0,438.734619140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935800,303.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5172119140625,0.9990000128746032,1.0,0.5330049395561218,303.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5172119140625,0.9990000128746032,1.0,0.561279833316803,302.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5172119140625,0.9990000128746032,1.0,0.41455939412117,302.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5172119140625,0.9990000128746032,1.0,0.561279833316803,302.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5172119140625,0.9990000128746032,1.0,2.6624698638916016,300.5172424316406,284.95001220703125,304.3412475585937,293.909423828125,303.2613525390625,302.9470520019531,300.5174560546875,1.0,1.0,0.174699530005455,0.174699530005455,1.0,1.0,-5.690936088562012,0.7771557569503784,4.913780212402344,-0.5075131058692932,1.0,0.1500000059604644,0.0,295.43365478515625,410.0,15868.796875,0.0,13488.017578125,1.0,283.1499938964844,298.427001953125,296.9088439941406,298.0985717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760802388191223,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.578125,0.0,20.474884033203125,1895.4371337890625,0.0,438.734619140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935860,303.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5265808105469,0.9990000128746032,1.0,0.5330038070678711,303.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5265808105469,0.9990000128746032,1.0,0.5612787008285522,302.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5265808105469,0.9990000128746032,1.0,0.4145585298538208,302.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5265808105469,0.9990000128746032,1.0,0.5612787008285522,302.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5265808105469,0.9990000128746032,1.0,2.6624643802642822,300.526611328125,284.95001220703125,304.3606262207031,293.92218017578125,303.272216796875,302.9554443359375,300.5268249511719,1.0,1.0,0.1750167459249496,0.1750167459249496,1.0,1.0,-5.690924644470215,0.7784196734428406,4.91250467300415,-0.5061532855033875,1.0,0.1500000059604644,0.0,295.4417419433594,410.0,15877.3876953125,0.0,13487.9951171875,1.0,283.1499938964844,298.43524169921875,296.921630859375,298.11187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759585857391357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.3544921875,0.0,20.474884033203125,1895.4371337890625,0.0,438.4129028320313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935920,303.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5265808105469,0.9990000128746032,1.0,0.5330038070678711,303.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5265808105469,0.9990000128746032,1.0,0.5612787008285522,302.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5265808105469,0.9990000128746032,1.0,0.4145585298538208,302.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5265808105469,0.9990000128746032,1.0,0.5612787008285522,302.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5265808105469,0.9990000128746032,1.0,2.6624643802642822,300.526611328125,284.95001220703125,304.3606262207031,293.92218017578125,303.272216796875,302.9554443359375,300.5268249511719,1.0,1.0,0.1750167459249496,0.1750167459249496,1.0,1.0,-5.690924644470215,0.7784196734428406,4.91250467300415,-0.5061532855033875,1.0,0.1500000059604644,0.0,295.4417419433594,410.0,15877.3876953125,0.0,13487.9951171875,1.0,283.1499938964844,298.43524169921875,296.921630859375,298.11187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759585857391357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.3544921875,0.0,20.474884033203125,1895.4371337890625,0.0,438.4129028320313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17935980,303.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5359802246094,0.9990000128746032,1.0,0.5330024361610413,303.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5359802246094,0.9990000128746032,1.0,0.5612772107124329,302.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5359802246094,0.9990000128746032,1.0,0.4145574271678924,302.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5359802246094,0.9990000128746032,1.0,0.5612772107124329,302.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5359802246094,0.9990000128746032,1.0,2.6624574661254883,300.5360412597656,284.95001220703125,304.3803405761719,293.935302734375,303.2831420898437,302.9638061523437,300.5362243652344,1.0,1.0,0.175333946943283,0.175333946943283,1.0,1.0,-5.690910339355469,0.7796841263771057,4.91122579574585,-0.5047758221626282,1.0,0.1500000059604644,0.0,295.4510803222656,410.0,15886.0048828125,0.0,13487.9677734375,1.0,283.1499938964844,298.4435119628906,296.93475341796875,298.12554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758364260196686,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.19189453125,0.0,20.474884033203125,1895.4371337890625,0.0,438.0900573730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936040,303.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5359802246094,0.9990000128746032,1.0,0.5330024361610413,303.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5359802246094,0.9990000128746032,1.0,0.5612772107124329,302.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5359802246094,0.9990000128746032,1.0,0.4145574271678924,302.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5359802246094,0.9990000128746032,1.0,0.5612772107124329,302.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5359802246094,0.9990000128746032,1.0,2.6624574661254883,300.5360412597656,284.95001220703125,304.3803405761719,293.935302734375,303.2831420898437,302.9638061523437,300.5362243652344,1.0,1.0,0.175333946943283,0.175333946943283,1.0,1.0,-5.690910339355469,0.7796841263771057,4.91122579574585,-0.5047758221626282,1.0,0.1500000059604644,0.0,295.4510803222656,410.0,15886.0048828125,0.0,13487.9677734375,1.0,283.1499938964844,298.4435119628906,296.93475341796875,298.12554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758364260196686,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.19189453125,0.0,20.474884033203125,1895.4371337890625,0.0,438.0900573730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936100,303.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.54071044921875,0.9990000128746032,1.0,0.5330016613006592,303.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.54071044921875,0.9990000128746032,1.0,0.5612764358520508,302.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.54071044921875,0.9990000128746032,1.0,0.4145568609237671,302.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.54071044921875,0.9990000128746032,1.0,0.5612764358520508,302.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.54071044921875,0.9990000128746032,1.0,2.6624536514282227,300.5407409667969,284.95001220703125,304.3902893066406,293.94195556640625,303.2886047363281,302.968017578125,300.5409545898437,1.0,1.0,0.1754925400018692,0.1754925400018692,1.0,1.0,-5.690902233123779,0.7803164720535278,4.910585880279541,-0.5040832161903381,1.0,0.1500000059604644,0.0,295.4560546875,410.0,15890.3203125,0.0,13487.9521484375,1.0,283.1499938964844,298.4476318359375,296.9413757324219,298.1324768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757710993289947,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.625,0.0,20.474884033203125,1895.4371337890625,0.0,437.9175720214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936160,303.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5454406738281,0.9990000128746032,1.0,0.5330008268356323,303.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5454406738281,0.9990000128746032,1.0,0.5612754821777344,302.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5454406738281,0.9990000128746032,1.0,0.4145561754703522,302.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5454406738281,0.9990000128746032,1.0,0.5612754821777344,302.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5454406738281,0.9990000128746032,1.0,2.662449359893799,300.54547119140625,284.95001220703125,304.4003295898437,293.9486999511719,303.2940673828125,302.97216796875,300.5456848144531,1.0,1.0,0.1756467968225479,0.1756467968225479,1.0,1.0,-5.690893650054932,0.7809323668479919,4.909961223602295,-0.5034012794494629,1.0,0.1500000059604644,0.0,295.46142578125,410.0,15894.65234375,0.0,13487.935546875,1.0,283.1499938964844,298.4517822265625,296.9481201171875,298.13946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757044613361358,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.07275390625,0.0,20.474884033203125,1895.4371337890625,0.0,437.7416687011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936220,303.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.554931640625,0.9990000128746032,1.0,0.5329988598823547,303.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.554931640625,0.9990000128746032,1.0,0.561273455619812,302.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.554931640625,0.9990000128746032,1.0,0.4145546555519104,302.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.554931640625,0.9990000128746032,1.0,0.561273455619812,302.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.554931640625,0.9990000128746032,1.0,2.662439584732056,300.5549621582031,284.95001220703125,304.4205627441406,293.9624328613281,303.3050842285156,302.98052978515625,300.55517578125,1.0,1.0,0.1759552955627441,0.1759552955627441,1.0,1.0,-5.690873146057129,0.7821618914604187,4.9087114334106445,-0.5020247101783752,1.0,0.1500000059604644,0.0,295.4732971191406,410.0,15903.341796875,0.0,13487.8955078125,1.0,283.1499938964844,298.4601135253906,296.9619140625,298.1538391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755794107913971,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.033203125,0.0,20.474884033203125,1895.4371337890625,0.0,437.4116821289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936280,303.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.554931640625,0.9990000128746032,1.0,0.5329988598823547,303.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.554931640625,0.9990000128746032,1.0,0.561273455619812,302.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.554931640625,0.9990000128746032,1.0,0.4145546555519104,302.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.554931640625,0.9990000128746032,1.0,0.561273455619812,302.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.554931640625,0.9990000128746032,1.0,2.662439584732056,300.5549621582031,284.95001220703125,304.4205627441406,293.9624328613281,303.3050842285156,302.98052978515625,300.55517578125,1.0,1.0,0.1759552955627441,0.1759552955627441,1.0,1.0,-5.690873146057129,0.7821618914604187,4.9087114334106445,-0.5020247101783752,1.0,0.1500000059604644,0.0,295.4732971191406,410.0,15903.341796875,0.0,13487.8955078125,1.0,283.1499938964844,298.4601135253906,296.9619140625,298.1538391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755794107913971,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.033203125,0.0,20.474884033203125,1895.4371337890625,0.0,437.4116821289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936340,303.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.564453125,0.9990000128746032,1.0,0.5329967737197876,303.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.564453125,0.9990000128746032,1.0,0.5612712502479553,302.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.564453125,0.9990000128746032,1.0,0.4145530462265014,302.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.564453125,0.9990000128746032,1.0,0.5612712502479553,302.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.564453125,0.9990000128746032,1.0,2.662429094314575,300.5644836425781,284.95001220703125,304.4410095214844,293.9765014648437,303.31610107421875,302.9888610839844,300.564697265625,1.0,1.0,0.1762637943029403,0.1762637943029403,1.0,1.0,-5.69085168838501,0.7833917140960693,4.90746021270752,-0.5006420016288757,1.0,0.1500000059604644,0.0,295.4855651855469,410.0,15912.0458984375,0.0,13487.8544921875,1.0,283.1499938964844,298.4684753417969,296.975830078125,298.1683349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754356145858764,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.0166015625,0.0,20.474884033203125,1895.4371337890625,0.0,437.0326843261719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936400,303.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.564453125,0.9990000128746032,1.0,0.5329967737197876,303.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.564453125,0.9990000128746032,1.0,0.5612712502479553,302.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.564453125,0.9990000128746032,1.0,0.4145530462265014,302.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.564453125,0.9990000128746032,1.0,0.5612712502479553,302.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.564453125,0.9990000128746032,1.0,2.662429094314575,300.5644836425781,284.95001220703125,304.4410095214844,293.9765014648437,303.31610107421875,302.9888610839844,300.564697265625,1.0,1.0,0.1762637943029403,0.1762637943029403,1.0,1.0,-5.69085168838501,0.7833917140960693,4.90746021270752,-0.5006420016288757,1.0,0.1500000059604644,0.0,295.4855651855469,410.0,15912.0458984375,0.0,13487.8544921875,1.0,283.1499938964844,298.4684753417969,296.975830078125,298.1683349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754356145858764,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.0166015625,0.0,20.474884033203125,1895.4371337890625,0.0,437.0326843261719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936460,303.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5697937011719,0.9990000128746032,1.0,0.5329955220222473,303.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5697937011719,0.9990000128746032,1.0,0.5612699389457703,302.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5697937011719,0.9990000128746032,1.0,0.4145520627498626,302.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5697937011719,0.9990000128746032,1.0,0.5612699389457703,302.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5697937011719,0.9990000128746032,1.0,2.6624228954315186,300.56982421875,284.95001220703125,304.4525451660156,293.9844970703125,303.3222961425781,302.9935302734375,300.5700378417969,1.0,1.0,0.1764443665742874,0.1764443665742874,1.0,1.0,-5.690838813781738,0.7841101884841919,4.906728744506836,-0.4998311102390289,1.0,0.1500000059604644,0.0,295.49298095703125,410.0,15916.9423828125,0.0,13487.8291015625,1.0,283.1499938964844,298.4731750488281,296.9837951660156,298.1766052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753522276878357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.71435546875,0.0,20.474884033203125,1895.4371337890625,0.0,436.81298828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936520,303.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5740051269531,0.9990000128746032,1.0,0.5329944491386414,303.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5740051269531,0.9990000128746032,1.0,0.5612688064575195,302.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5740051269531,0.9990000128746032,1.0,0.4145512282848358,302.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5740051269531,0.9990000128746032,1.0,0.5612688064575195,302.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5740051269531,0.9990000128746032,1.0,2.6624176502227783,300.57403564453125,284.95001220703125,304.4616394042969,293.9908447265625,303.3271484375,302.9971923828125,300.5742492675781,1.0,1.0,0.1765862554311752,0.1765862554311752,1.0,1.0,-5.6908278465271,0.7846757769584656,4.90615177154541,-0.4991879463195801,1.0,0.1500000059604644,0.0,295.4991760253906,410.0,15920.7890625,0.0,13487.8076171875,1.0,283.1499938964844,298.47686767578125,296.9902038574219,298.18328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752995669841766,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.08203125,0.0,20.474884033203125,1895.4371337890625,0.0,436.6743469238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936580,303.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5835876464844,0.9990000128746032,1.0,0.5329920053482056,303.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5835876464844,0.9990000128746032,1.0,0.5612662434577942,302.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5835876464844,0.9990000128746032,1.0,0.4145493507385254,302.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5835876464844,0.9990000128746032,1.0,0.5612662434577942,302.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5835876464844,0.9990000128746032,1.0,2.662405490875244,300.5836181640625,284.95001220703125,304.4824523925781,294.0054626464844,303.3382568359375,303.0055236816406,300.5838317871094,1.0,1.0,0.1769087165594101,0.1769087165594101,1.0,1.0,-5.690802574157715,0.7859620451927185,4.90484094619751,-0.4977261424064636,1.0,0.1500000059604644,0.0,295.5132141113281,410.0,15929.541015625,0.0,13487.759765625,1.0,283.1499938964844,298.4852600097656,297.0047912597656,298.1984558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751536250114441,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.18212890625,0.0,20.474884033203125,1895.4371337890625,0.0,436.290283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936640,303.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5835876464844,0.9990000128746032,1.0,0.5329920053482056,303.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5835876464844,0.9990000128746032,1.0,0.5612662434577942,302.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5835876464844,0.9990000128746032,1.0,0.4145493507385254,302.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5835876464844,0.9990000128746032,1.0,0.5612662434577942,302.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5835876464844,0.9990000128746032,1.0,2.662405490875244,300.5836181640625,284.95001220703125,304.4824523925781,294.0054626464844,303.3382568359375,303.0055236816406,300.5838317871094,1.0,1.0,0.1769087165594101,0.1769087165594101,1.0,1.0,-5.690802574157715,0.7859620451927185,4.90484094619751,-0.4977261424064636,1.0,0.1500000059604644,0.0,295.5132141113281,410.0,15929.541015625,0.0,13487.759765625,1.0,283.1499938964844,298.4852600097656,297.0047912597656,298.1984558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751536250114441,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.18212890625,0.0,20.474884033203125,1895.4371337890625,0.0,436.290283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936700,303.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.58837890625,0.9990000128746032,1.0,0.5329907536506653,303.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.58837890625,0.9990000128746032,1.0,0.5612649321556091,302.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.58837890625,0.9990000128746032,1.0,0.4145483672618866,302.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.58837890625,0.9990000128746032,1.0,0.5612649321556091,302.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.58837890625,0.9990000128746032,1.0,2.6623992919921875,300.5884094238281,284.95001220703125,304.492919921875,294.0129089355469,303.34381103515625,303.0096740722656,300.588623046875,1.0,1.0,0.1770699471235275,0.1770699471235275,1.0,1.0,-5.690789699554443,0.7866052985191345,4.904184341430664,-0.4969919323921203,1.0,0.1500000059604644,0.0,295.5204467773437,410.0,15933.9267578125,0.0,13487.734375,1.0,283.1499938964844,298.4894714355469,297.01220703125,298.2061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750791490077972,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.7509765625,0.0,20.474884033203125,1895.4371337890625,0.0,436.0943908691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936760,303.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5931701660156,0.9990000128746032,1.0,0.5329893827438354,303.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5931701660156,0.9990000128746032,1.0,0.5612635016441345,302.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5931701660156,0.9990000128746032,1.0,0.4145472943782806,302.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5931701660156,0.9990000128746032,1.0,0.5612635016441345,302.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5931701660156,0.9990000128746032,1.0,2.6623923778533936,300.5932006835937,284.95001220703125,304.5033874511719,294.0203857421875,303.349365234375,303.0138244628906,300.5934143066406,1.0,1.0,0.1771726608276367,0.1771726608276367,1.0,1.0,-5.690775394439697,0.7870276570320129,4.90374755859375,-0.4964763820171356,1.0,0.1500000059604644,0.0,295.5277099609375,410.0,15938.31640625,0.0,13487.7060546875,1.0,283.1499938964844,298.4936828613281,297.0196838378906,298.21392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750038385391235,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.33447265625,0.0,20.474884033203125,1895.4371337890625,0.0,435.8964538574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936820,303.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.602783203125,0.9990000128746032,1.0,0.5329865217208862,303.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.602783203125,0.9990000128746032,1.0,0.561260461807251,303.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.602783203125,0.9990000128746032,1.0,0.4145450890064239,302.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.602783203125,0.9990000128746032,1.0,0.561260461807251,302.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.602783203125,0.9990000128746032,1.0,2.6623780727386475,300.6028137207031,284.95001220703125,304.5244445800781,294.0355834960937,303.3604736328125,303.0221252441406,300.60302734375,1.0,1.0,0.1773780733346939,0.1773780733346939,1.0,1.0,-5.690745830535889,0.7878450155258179,4.90290117263794,-0.4954687058925628,1.0,0.1500000059604644,0.0,295.54248046875,410.0,15947.0986328125,0.0,13487.6494140625,1.0,283.1499938964844,298.50213623046875,297.0349426269531,298.22979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748631715774536,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.5546875,0.0,20.474884033203125,1895.4371337890625,0.0,435.5269470214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
