time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936880,303.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.602783203125,0.9990000128746032,1.0,0.5329865217208862,303.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.602783203125,0.9990000128746032,1.0,0.561260461807251,303.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.602783203125,0.9990000128746032,1.0,0.4145450890064239,302.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.602783203125,0.9990000128746032,1.0,0.561260461807251,302.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.602783203125,0.9990000128746032,1.0,2.6623780727386475,300.6028137207031,284.95001220703125,304.5244445800781,294.0355834960937,303.3604736328125,303.0221252441406,300.60302734375,1.0,1.0,0.1773780733346939,0.1773780733346939,1.0,1.0,-5.690745830535889,0.7878450155258179,4.90290117263794,-0.4954687058925628,1.0,0.1500000059604644,0.0,295.54248046875,410.0,15947.0986328125,0.0,13487.6494140625,1.0,283.1499938964844,298.50213623046875,297.0349426269531,298.22979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748631715774536,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.5546875,0.0,20.474884033203125,1895.4371337890625,0.0,435.5269470214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17936940,303.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6123962402344,0.9990000128746032,1.0,0.532983660697937,303.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6123962402344,0.9990000128746032,1.0,0.5612574815750122,303.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6123962402344,0.9990000128746032,1.0,0.4145428538322449,302.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6123962402344,0.9990000128746032,1.0,0.5612574815750122,302.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6123962402344,0.9990000128746032,1.0,2.6623637676239014,300.6124267578125,284.95001220703125,304.5455322265625,294.0510559082031,303.3716125488281,303.0304260253906,300.6126403808594,1.0,1.0,0.1775835007429123,0.1775835007429123,1.0,1.0,-5.69071626663208,0.7886617183685303,4.902054786682129,-0.4944601953029632,1.0,0.1500000059604644,0.0,295.557373046875,410.0,15955.88671875,0.0,13487.591796875,1.0,283.1499938964844,298.5105895996094,297.05035400390625,298.2458190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747074544429779,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.79443359375,0.0,20.474884033203125,1895.4371337890625,0.0,435.1182556152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937000,303.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6123962402344,0.9990000128746032,1.0,0.532983660697937,303.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6123962402344,0.9990000128746032,1.0,0.5612574815750122,303.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6123962402344,0.9990000128746032,1.0,0.4145428538322449,302.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6123962402344,0.9990000128746032,1.0,0.5612574815750122,302.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6123962402344,0.9990000128746032,1.0,2.6623637676239014,300.6124267578125,284.95001220703125,304.5455322265625,294.0510559082031,303.3716125488281,303.0304260253906,300.6126403808594,1.0,1.0,0.1775835007429123,0.1775835007429123,1.0,1.0,-5.69071626663208,0.7886617183685303,4.902054786682129,-0.4944601953029632,1.0,0.1500000059604644,0.0,295.557373046875,410.0,15955.88671875,0.0,13487.591796875,1.0,283.1499938964844,298.5105895996094,297.05035400390625,298.2458190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747074544429779,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.79443359375,0.0,20.474884033203125,1895.4371337890625,0.0,435.1182556152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937060,303.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6220397949219,0.9990000128746032,1.0,0.5329809784889221,303.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6220397949219,0.9990000128746032,1.0,0.561254620552063,303.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6220397949219,0.9990000128746032,1.0,0.4145407378673553,302.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.6220397949219,0.9990000128746032,1.0,0.561254620552063,302.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6220397949219,0.9990000128746032,1.0,2.6623501777648926,300.6220703125,284.95001220703125,304.5666809082031,294.0668029785156,303.3827819824219,303.03875732421875,300.6222839355469,1.0,1.0,0.1779083609580993,0.1779083609580993,1.0,1.0,-5.690688133239746,0.7899441123008728,4.9007439613342285,-0.4929848611354828,1.0,0.1500000059604644,0.0,295.5726928710937,410.0,15964.6865234375,0.0,13487.5380859375,1.0,283.1499938964844,298.5190734863281,297.0660705566406,298.2621154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745490849018097,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.08837890625,0.0,20.474884033203125,1895.4371337890625,0.0,434.7030334472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937120,303.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6220397949219,0.9990000128746032,1.0,0.5329809784889221,303.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6220397949219,0.9990000128746032,1.0,0.561254620552063,303.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6220397949219,0.9990000128746032,1.0,0.4145407378673553,302.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.6220397949219,0.9990000128746032,1.0,0.561254620552063,302.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6220397949219,0.9990000128746032,1.0,2.6623501777648926,300.6220703125,284.95001220703125,304.5666809082031,294.0668029785156,303.3827819824219,303.03875732421875,300.6222839355469,1.0,1.0,0.1779083609580993,0.1779083609580993,1.0,1.0,-5.690688133239746,0.7899441123008728,4.9007439613342285,-0.4929848611354828,1.0,0.1500000059604644,0.0,295.5726928710937,410.0,15964.6865234375,0.0,13487.5380859375,1.0,283.1499938964844,298.5190734863281,297.0660705566406,298.2621154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745490849018097,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.08837890625,0.0,20.474884033203125,1895.4371337890625,0.0,434.7030334472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937180,303.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.63165283203125,0.9990000128746032,1.0,0.5329782962799072,303.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.63165283203125,0.9990000128746032,1.0,0.5612518191337585,303.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.63165283203125,0.9990000128746032,1.0,0.4145386815071106,302.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.63165283203125,0.9990000128746032,1.0,0.5612518191337585,302.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.63165283203125,0.9990000128746032,1.0,2.662336826324463,300.6316833496094,284.95001220703125,304.5878295898437,294.0827941894531,303.3939208984375,303.04705810546875,300.63189697265625,1.0,1.0,0.1782332211732864,0.1782332211732864,1.0,1.0,-5.69066047668457,0.7912420630455017,4.899418354034424,-0.491495668888092,1.0,0.1500000059604644,0.0,295.587890625,410.0,15973.4736328125,0.0,13487.484375,1.0,283.1499938964844,298.52752685546875,297.08209228515625,298.2787780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743973612785339,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.439453125,0.0,20.474884033203125,1895.4371337890625,0.0,434.30560302734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937240,303.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.63165283203125,0.9990000128746032,1.0,0.5329782962799072,303.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.63165283203125,0.9990000128746032,1.0,0.5612518191337585,303.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.63165283203125,0.9990000128746032,1.0,0.4145386815071106,302.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.63165283203125,0.9990000128746032,1.0,0.5612518191337585,302.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.63165283203125,0.9990000128746032,1.0,2.662336826324463,300.6316833496094,284.95001220703125,304.5878295898437,294.0827941894531,303.3939208984375,303.04705810546875,300.63189697265625,1.0,1.0,0.1782332211732864,0.1782332211732864,1.0,1.0,-5.69066047668457,0.7912420630455017,4.899418354034424,-0.491495668888092,1.0,0.1500000059604644,0.0,295.587890625,410.0,15973.4736328125,0.0,13487.484375,1.0,283.1499938964844,298.52752685546875,297.08209228515625,298.2787780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743973612785339,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.439453125,0.0,20.474884033203125,1895.4371337890625,0.0,434.30560302734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937300,303.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.636474609375,0.9990000128746032,1.0,0.5329769253730774,303.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.636474609375,0.9990000128746032,1.0,0.5612503886222839,303.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.636474609375,0.9990000128746032,1.0,0.414537638425827,302.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.636474609375,0.9990000128746032,1.0,0.5612503886222839,302.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.636474609375,0.9990000128746032,1.0,2.662330150604248,300.6365051269531,284.95001220703125,304.5984191894531,294.0909118652344,303.39947509765625,303.0512084960937,300.63671875,1.0,1.0,0.1783956438302993,0.1783956438302993,1.0,1.0,-5.690646648406982,0.7918915152549744,4.898755073547363,-0.4907504022121429,1.0,0.1500000059604644,0.0,295.59552001953125,410.0,15977.8671875,0.0,13487.45703125,1.0,283.1499938964844,298.5317687988281,297.09014892578125,298.2871398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743159413337707,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.11962890625,0.0,20.474884033203125,1895.4371337890625,0.0,434.0924682617188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937360,303.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6412658691406,0.9990000128746032,1.0,0.5329755544662476,303.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.6412658691406,0.9990000128746032,1.0,0.5612488985061646,303.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6412658691406,0.9990000128746032,1.0,0.4145365357398987,302.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6412658691406,0.9990000128746032,1.0,0.5612488985061646,302.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6412658691406,0.9990000128746032,1.0,2.662323236465454,300.6413269042969,284.95001220703125,304.6089782714844,294.0990600585937,303.4050598144531,303.0553283691406,300.6415405273437,1.0,1.0,0.1785102188587188,0.1785102188587188,1.0,1.0,-5.690632343292236,0.7923600673675537,4.898272514343262,-0.490187257528305,1.0,0.1500000059604644,0.0,295.6029052734375,410.0,15982.2578125,0.0,13487.4296875,1.0,283.1499938964844,298.5359802246094,297.0982971191406,298.2955627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742334485054016,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.81103515625,0.0,20.474884033203125,1895.4371337890625,0.0,433.8766784667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937420,303.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6507873535156,0.9990000128746032,1.0,0.5329728722572327,303.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6507873535156,0.9990000128746032,1.0,0.5612460970878601,303.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6507873535156,0.9990000128746032,1.0,0.4145344495773315,302.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6507873535156,0.9990000128746032,1.0,0.5612460970878601,302.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6507873535156,0.9990000128746032,1.0,2.6623098850250244,300.6508483886719,284.95001220703125,304.63006591796875,294.11553955078125,303.41607666015625,303.0635070800781,300.65106201171875,1.0,1.0,0.1787393689155578,0.1787393689155578,1.0,1.0,-5.6906046867370605,0.7932751774787903,4.897329330444336,-0.4890888333320617,1.0,0.1500000059604644,0.0,295.6172180175781,410.0,15990.9228515625,0.0,13487.3759765625,1.0,283.1499938964844,298.5443725585937,297.11480712890625,298.3127136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474074512720108,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.23828125,0.0,20.474884033203125,1895.4371337890625,0.0,433.4611511230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937480,303.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6507873535156,0.9990000128746032,1.0,0.5329728722572327,303.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6507873535156,0.9990000128746032,1.0,0.5612460970878601,303.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6507873535156,0.9990000128746032,1.0,0.4145344495773315,302.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6507873535156,0.9990000128746032,1.0,0.5612460970878601,302.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6507873535156,0.9990000128746032,1.0,2.6623098850250244,300.6508483886719,284.95001220703125,304.63006591796875,294.11553955078125,303.41607666015625,303.0635070800781,300.65106201171875,1.0,1.0,0.1787393689155578,0.1787393689155578,1.0,1.0,-5.6906046867370605,0.7932751774787903,4.897329330444336,-0.4890888333320617,1.0,0.1500000059604644,0.0,295.6172180175781,410.0,15990.9228515625,0.0,13487.3759765625,1.0,283.1499938964844,298.5443725585937,297.11480712890625,298.3127136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474074512720108,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.23828125,0.0,20.474884033203125,1895.4371337890625,0.0,433.4611511230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937540,303.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6603088378906,0.9990000128746032,1.0,0.5329702496528625,303.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6603088378906,0.9990000128746032,1.0,0.5612432956695557,303.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6603088378906,0.9990000128746032,1.0,0.4145323932170868,302.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6603088378906,0.9990000128746032,1.0,0.5612432956695557,302.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6603088378906,0.9990000128746032,1.0,2.6622965335845947,300.66033935546875,284.95001220703125,304.65106201171875,294.1322631835937,303.4270324707031,303.0716247558594,300.6605529785156,1.0,1.0,0.1789685189723968,0.1789685189723968,1.0,1.0,-5.690577030181885,0.7941901087760925,4.896387100219727,-0.4879931509494781,1.0,0.1500000059604644,0.0,295.63134765625,410.0,15999.5634765625,0.0,13487.3232421875,1.0,283.1499938964844,298.5527648925781,297.1314697265625,298.3299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739029109477997,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.68310546875,0.0,20.474884033203125,1895.4371337890625,0.0,433.0129699707031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937600,303.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6603088378906,0.9990000128746032,1.0,0.5329702496528625,303.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6603088378906,0.9990000128746032,1.0,0.5612432956695557,303.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6603088378906,0.9990000128746032,1.0,0.4145323932170868,302.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6603088378906,0.9990000128746032,1.0,0.5612432956695557,302.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6603088378906,0.9990000128746032,1.0,2.6622965335845947,300.66033935546875,284.95001220703125,304.65106201171875,294.1322631835937,303.4270324707031,303.0716247558594,300.6605529785156,1.0,1.0,0.1789685189723968,0.1789685189723968,1.0,1.0,-5.690577030181885,0.7941901087760925,4.896387100219727,-0.4879931509494781,1.0,0.1500000059604644,0.0,295.63134765625,410.0,15999.5634765625,0.0,13487.3232421875,1.0,283.1499938964844,298.5527648925781,297.1314697265625,298.3299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739029109477997,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.68310546875,0.0,20.474884033203125,1895.4371337890625,0.0,433.0129699707031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937660,303.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6663513183594,0.9990000128746032,1.0,0.5329686403274536,303.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6663513183594,0.9990000128746032,1.0,0.5612416863441467,303.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6663513183594,0.9990000128746032,1.0,0.4145311713218689,302.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6663513183594,0.9990000128746032,1.0,0.5612416863441467,302.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.6663513183594,0.9990000128746032,1.0,2.6622889041900635,300.6663818359375,284.95001220703125,304.6644287109375,294.1430969238281,303.4340209960937,303.0767517089844,300.6665954589844,1.0,1.0,0.1791360229253769,0.1791360229253769,1.0,1.0,-5.690560817718506,0.7948561310768127,4.895704746246338,-0.4872170090675354,1.0,0.1500000059604644,0.0,295.6400451660156,410.0,16005.0390625,0.0,13487.291015625,1.0,283.1499938964844,298.55810546875,297.14227294921875,298.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473790168762207,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.90771484375,0.0,20.474884033203125,1895.4371337890625,0.0,432.71875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937720,303.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6697082519531,0.9990000128746032,1.0,0.5329678058624268,303.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6697082519531,0.9990000128746032,1.0,0.5612407326698303,303.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6697082519531,0.9990000128746032,1.0,0.4145305156707763,302.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.6697082519531,0.9990000128746032,1.0,0.5612407326698303,302.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6697082519531,0.9990000128746032,1.0,2.66228461265564,300.6697692871094,284.95001220703125,304.67193603515625,294.14923095703125,303.4379272460937,303.0796203613281,300.6699523925781,1.0,1.0,0.1792302429676056,0.1792302429676056,1.0,1.0,-5.690552234649658,0.7952331304550171,4.895318984985352,-0.4867799282073974,1.0,0.1500000059604644,0.0,295.6448059082031,410.0,16008.103515625,0.0,13487.2744140625,1.0,283.1499938964844,298.5610656738281,297.1483764648437,298.3475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737268686294555,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.1669921875,0.0,20.474884033203125,1895.4371337890625,0.0,432.5537109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937780,303.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.6790466308594,0.9990000128746032,1.0,0.5329656004905701,303.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6790466308594,0.9990000128746032,1.0,0.5612384676933289,303.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6790466308594,0.9990000128746032,1.0,0.4145288169384002,302.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6790466308594,0.9990000128746032,1.0,0.5612384676933289,302.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6790466308594,0.9990000128746032,1.0,2.662273645401001,300.6790771484375,284.95001220703125,304.69268798828125,294.1664123535156,303.4486694335937,303.0875549316406,300.6792907714844,1.0,1.0,0.1794919669628143,0.1794919669628143,1.0,1.0,-5.6905293464660645,0.7962814569473267,4.894248008728027,-0.4855751097202301,1.0,0.1500000059604644,0.0,295.6572265625,410.0,16016.5712890625,0.0,13487.23046875,1.0,283.1499938964844,298.5693054199219,297.1656188964844,298.3653564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735569953918457,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.697265625,0.0,20.474884033203125,1895.4371337890625,0.0,432.1109313964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937840,303.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.6790466308594,0.9990000128746032,1.0,0.5329656004905701,303.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6790466308594,0.9990000128746032,1.0,0.5612384676933289,303.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6790466308594,0.9990000128746032,1.0,0.4145288169384002,302.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6790466308594,0.9990000128746032,1.0,0.5612384676933289,302.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6790466308594,0.9990000128746032,1.0,2.662273645401001,300.6790771484375,284.95001220703125,304.69268798828125,294.1664123535156,303.4486694335937,303.0875549316406,300.6792907714844,1.0,1.0,0.1794919669628143,0.1794919669628143,1.0,1.0,-5.6905293464660645,0.7962814569473267,4.894248008728027,-0.4855751097202301,1.0,0.1500000059604644,0.0,295.6572265625,410.0,16016.5712890625,0.0,13487.23046875,1.0,283.1499938964844,298.5693054199219,297.1656188964844,298.3653564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735569953918457,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.697265625,0.0,20.474884033203125,1895.4371337890625,0.0,432.1109313964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937900,303.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6836853027344,0.9990000128746032,1.0,0.5329645276069641,303.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6836853027344,0.9990000128746032,1.0,0.5612372756004333,303.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.6836853027344,0.9990000128746032,1.0,0.414527952671051,302.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6836853027344,0.9990000128746032,1.0,0.5612372756004333,302.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6836853027344,0.9990000128746032,1.0,2.6622681617736816,300.6837463378906,284.95001220703125,304.7030029296875,294.1750793457031,303.4540710449219,303.0915222167969,300.6839294433594,1.0,1.0,0.1796228289604187,0.1796228289604187,1.0,1.0,-5.690517902374268,0.7968057990074158,4.893712043762207,-0.4849723279476166,1.0,0.1500000059604644,0.0,295.6634521484375,410.0,16020.8056640625,0.0,13487.2080078125,1.0,283.1499938964844,298.5733947753906,297.1742553710937,298.37432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734674394130707,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.46484375,0.0,20.474884033203125,1895.4371337890625,0.0,431.8777465820313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17937960,303.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6883239746094,0.9990000128746032,1.0,0.5329634547233582,303.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6883239746094,0.9990000128746032,1.0,0.5612362027168274,303.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6883239746094,0.9990000128746032,1.0,0.4145271480083465,302.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.6883239746094,0.9990000128746032,1.0,0.5612362027168274,302.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6883239746094,0.9990000128746032,1.0,2.6622629165649414,300.6883850097656,284.95001220703125,304.7132873535156,294.1838073730469,303.4594116210937,303.0954895019531,300.6885681152344,1.0,1.0,0.179727703332901,0.179727703332901,1.0,1.0,-5.690506935119629,0.7972319722175598,4.893275260925293,-0.4844732284545898,1.0,0.1500000059604644,0.0,295.669189453125,410.0,16025.021484375,0.0,13487.1875,1.0,283.1499938964844,298.5774841308594,297.1829528808594,298.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733765125274658,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.2412109375,0.0,20.474884033203125,1895.4371337890625,0.0,431.64105224609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938020,303.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6975402832031,0.9990000128746032,1.0,0.5329616069793701,303.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6975402832031,0.9990000128746032,1.0,0.5612342357635498,303.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6975402832031,0.9990000128746032,1.0,0.4145257174968719,302.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6975402832031,0.9990000128746032,1.0,0.5612342357635498,302.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6975402832031,0.9990000128746032,1.0,2.6622536182403564,300.6976013183594,284.95001220703125,304.733642578125,294.201416015625,303.4700622558594,303.1033630371094,300.6977844238281,1.0,1.0,0.1799374371767044,0.1799374371767044,1.0,1.0,-5.690487861633301,0.7980729341506958,4.892415046691895,-0.4835019111633301,1.0,0.1500000059604644,0.0,295.6795349121094,410.0,16033.3984375,0.0,13487.150390625,1.0,283.1499938964844,298.5856018066406,297.2005920410156,298.4015808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731994271278381,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.83154296875,0.0,20.474884033203125,1895.4371337890625,0.0,431.1805725097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938080,303.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6975402832031,0.9990000128746032,1.0,0.5329616069793701,303.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6975402832031,0.9990000128746032,1.0,0.5612342357635498,303.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6975402832031,0.9990000128746032,1.0,0.4145257174968719,302.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6975402832031,0.9990000128746032,1.0,0.5612342357635498,302.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6975402832031,0.9990000128746032,1.0,2.6622536182403564,300.6976013183594,284.95001220703125,304.733642578125,294.201416015625,303.4700622558594,303.1033630371094,300.6977844238281,1.0,1.0,0.1799374371767044,0.1799374371767044,1.0,1.0,-5.690487861633301,0.7980729341506958,4.892415046691895,-0.4835019111633301,1.0,0.1500000059604644,0.0,295.6795349121094,410.0,16033.3984375,0.0,13487.150390625,1.0,283.1499938964844,298.5856018066406,297.2005920410156,298.4015808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731994271278381,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.83154296875,0.0,20.474884033203125,1895.4371337890625,0.0,431.1805725097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938140,303.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.70672607421875,0.9990000128746032,1.0,0.5329598784446716,303.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.70672607421875,0.9990000128746032,1.0,0.5612324476242065,303.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.70672607421875,0.9990000128746032,1.0,0.4145243763923645,302.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.70672607421875,0.9990000128746032,1.0,0.5612324476242065,302.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.70672607421875,0.9990000128746032,1.0,2.662245035171509,300.706787109375,284.95001220703125,304.7538146972656,294.21923828125,303.4806823730469,303.1112365722656,300.7069702148437,1.0,1.0,0.1801471710205078,0.1801471710205078,1.0,1.0,-5.690470218658447,0.7989141941070557,4.891556262969971,-0.4825375080108642,1.0,0.1500000059604644,0.0,295.6893310546875,410.0,16041.7548828125,0.0,13487.1162109375,1.0,283.1499938964844,298.5937194824219,297.2183532714844,298.4199523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730129241943359,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.4365234375,0.0,20.474884033203125,1895.4371337890625,0.0,430.6961059570313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938200,303.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.70672607421875,0.9990000128746032,1.0,0.5329598784446716,303.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.70672607421875,0.9990000128746032,1.0,0.5612324476242065,303.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.70672607421875,0.9990000128746032,1.0,0.4145243763923645,302.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.70672607421875,0.9990000128746032,1.0,0.5612324476242065,302.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.70672607421875,0.9990000128746032,1.0,2.662245035171509,300.706787109375,284.95001220703125,304.7538146972656,294.21923828125,303.4806823730469,303.1112365722656,300.7069702148437,1.0,1.0,0.1801471710205078,0.1801471710205078,1.0,1.0,-5.690470218658447,0.7989141941070557,4.891556262969971,-0.4825375080108642,1.0,0.1500000059604644,0.0,295.6893310546875,410.0,16041.7548828125,0.0,13487.1162109375,1.0,283.1499938964844,298.5937194824219,297.2183532714844,298.4199523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730129241943359,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.4365234375,0.0,20.474884033203125,1895.4371337890625,0.0,430.6961059570313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938260,303.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7158508300781,0.9990000128746032,1.0,0.5329586267471313,303.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7158508300781,0.9990000128746032,1.0,0.5612310767173767,303.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7158508300781,0.9990000128746032,1.0,0.4145233631134033,302.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7158508300781,0.9990000128746032,1.0,0.5612310767173767,302.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7158508300781,0.9990000128746032,1.0,2.662238597869873,300.71588134765625,284.95001220703125,304.773681640625,294.2372436523437,303.4911804199219,303.1190795898437,300.716064453125,1.0,1.0,0.1803877204656601,0.1803877204656601,1.0,1.0,-5.690456867218018,0.7998775839805603,4.8905792236328125,-0.4814739823341369,1.0,0.1500000059604644,0.0,295.6974792480469,410.0,16050.0283203125,0.0,13487.08984375,1.0,283.1499938964844,298.60174560546875,297.2363586425781,298.4385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728277623653412,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.0791015625,0.0,20.474884033203125,1895.4371337890625,0.0,430.2156372070313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938320,303.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7158508300781,0.9990000128746032,1.0,0.5329586267471313,303.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7158508300781,0.9990000128746032,1.0,0.5612310767173767,303.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7158508300781,0.9990000128746032,1.0,0.4145233631134033,302.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7158508300781,0.9990000128746032,1.0,0.5612310767173767,302.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7158508300781,0.9990000128746032,1.0,2.662238597869873,300.71588134765625,284.95001220703125,304.773681640625,294.2372436523437,303.4911804199219,303.1190795898437,300.716064453125,1.0,1.0,0.1803877204656601,0.1803877204656601,1.0,1.0,-5.690456867218018,0.7998775839805603,4.8905792236328125,-0.4814739823341369,1.0,0.1500000059604644,0.0,295.6974792480469,410.0,16050.0283203125,0.0,13487.08984375,1.0,283.1499938964844,298.60174560546875,297.2363586425781,298.4385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728277623653412,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.0791015625,0.0,20.474884033203125,1895.4371337890625,0.0,430.2156372070313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938380,303.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.72491455078125,0.9990000128746032,1.0,0.5329574942588806,303.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.72491455078125,0.9990000128746032,1.0,0.561229944229126,303.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.72491455078125,0.9990000128746032,1.0,0.4145224988460541,302.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.72491455078125,0.9990000128746032,1.0,0.561229944229126,302.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.72491455078125,0.9990000128746032,1.0,2.6622331142425537,300.7249450683594,284.95001220703125,304.79327392578125,294.25543212890625,303.50164794921875,303.1269226074219,300.7251281738281,1.0,1.0,0.1806282550096511,0.1806282550096511,1.0,1.0,-5.690445423126221,0.800845742225647,4.889599800109863,-0.4804179668426513,1.0,0.1500000059604644,0.0,295.7047424316406,410.0,16058.2587890625,0.0,13487.068359375,1.0,283.1499938964844,298.6097106933594,297.2545166015625,298.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726362824440002,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.740234375,0.0,20.474884033203125,1895.4371337890625,0.0,429.7193603515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938440,303.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.72491455078125,0.9990000128746032,1.0,0.5329574942588806,303.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.72491455078125,0.9990000128746032,1.0,0.561229944229126,303.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.72491455078125,0.9990000128746032,1.0,0.4145224988460541,302.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.72491455078125,0.9990000128746032,1.0,0.561229944229126,302.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.72491455078125,0.9990000128746032,1.0,2.6622331142425537,300.7249450683594,284.95001220703125,304.79327392578125,294.25543212890625,303.50164794921875,303.1269226074219,300.7251281738281,1.0,1.0,0.1806282550096511,0.1806282550096511,1.0,1.0,-5.690445423126221,0.800845742225647,4.889599800109863,-0.4804179668426513,1.0,0.1500000059604644,0.0,295.7047424316406,410.0,16058.2587890625,0.0,13487.068359375,1.0,283.1499938964844,298.6097106933594,297.2545166015625,298.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726362824440002,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.740234375,0.0,20.474884033203125,1895.4371337890625,0.0,429.7193603515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938500,303.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7294006347656,0.9990000128746032,1.0,0.5329570770263672,303.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7294006347656,0.9990000128746032,1.0,0.5612294673919678,303.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7294006347656,0.9990000128746032,1.0,0.4145221710205078,302.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7294006347656,0.9990000128746032,1.0,0.5612294673919678,302.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7294006347656,0.9990000128746032,1.0,2.662230968475342,300.7294616699219,284.95001220703125,304.8029479980469,294.2645874023437,303.5068359375,303.1308288574219,300.7296447753906,1.0,1.0,0.1807485371828079,0.1807485371828079,1.0,1.0,-5.690441131591797,0.8013303279876709,4.889110565185547,-0.4798953533172607,1.0,0.1500000059604644,0.0,295.7079467773437,410.0,16062.3525390625,0.0,13487.0595703125,1.0,283.1499938964844,298.6137084960937,297.263671875,298.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725381433963775,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.57763671875,0.0,20.474884033203125,1895.4371337890625,0.0,429.4652099609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938560,303.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7339172363281,0.9990000128746032,1.0,0.5329566597938538,303.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7339172363281,0.9990000128746032,1.0,0.5612290501594543,303.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7339172363281,0.9990000128746032,1.0,0.4145218729972839,302.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7339172363281,0.9990000128746032,1.0,0.5612290501594543,302.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7339172363281,0.9990000128746032,1.0,2.662229061126709,300.73394775390625,284.95001220703125,304.81256103515625,294.2738037109375,303.51202392578125,303.1347351074219,300.734130859375,1.0,1.0,0.1808602660894394,0.1808602660894394,1.0,1.0,-5.690437316894531,0.8017827272415161,4.8886542320251465,-0.4794094562530517,1.0,0.1500000059604644,0.0,295.71075439453125,410.0,16066.427734375,0.0,13487.0517578125,1.0,283.1499938964844,298.61767578125,297.2728271484375,298.4762878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47243732213974,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.41943359375,0.0,20.474884033203125,1895.4371337890625,0.0,429.204345703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938620,303.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7427673339844,0.9990000128746032,1.0,0.5329563021659851,303.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7427673339844,0.9990000128746032,1.0,0.5612286329269409,303.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7427673339844,0.9990000128746032,1.0,0.41452157497406,302.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.7427673339844,0.9990000128746032,1.0,0.5612286329269409,302.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7427673339844,0.9990000128746032,1.0,2.662227153778076,300.7428283691406,284.95001220703125,304.8314514160156,294.2923583984375,303.52227783203125,303.1424865722656,300.7430114746094,1.0,1.0,0.1810837388038635,0.1810837388038635,1.0,1.0,-5.690433502197266,0.8026849627494812,4.8877482414245605,-0.4784640073776245,1.0,0.1500000059604644,0.0,295.7146301269531,410.0,16074.4755859375,0.0,13487.0439453125,1.0,283.1499938964844,298.62548828125,297.2914123535156,298.4955139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722455739974975,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.13818359375,0.0,20.474884033203125,1895.4371337890625,0.0,428.7085266113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938680,303.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7427673339844,0.9990000128746032,1.0,0.5329563021659851,303.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7427673339844,0.9990000128746032,1.0,0.5612286329269409,303.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7427673339844,0.9990000128746032,1.0,0.41452157497406,302.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.7427673339844,0.9990000128746032,1.0,0.5612286329269409,302.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7427673339844,0.9990000128746032,1.0,2.662227153778076,300.7428283691406,284.95001220703125,304.8314514160156,294.2923583984375,303.52227783203125,303.1424865722656,300.7430114746094,1.0,1.0,0.1810837388038635,0.1810837388038635,1.0,1.0,-5.690433502197266,0.8026849627494812,4.8877482414245605,-0.4784640073776245,1.0,0.1500000059604644,0.0,295.7146301269531,410.0,16074.4755859375,0.0,13487.0439453125,1.0,283.1499938964844,298.62548828125,297.2914123535156,298.4955139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722455739974975,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.13818359375,0.0,20.474884033203125,1895.4371337890625,0.0,428.7085266113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938740,303.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7515869140625,0.9990000128746032,1.0,0.5329561233520508,303.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7515869140625,0.9990000128746032,1.0,0.5612284541130066,303.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.7515869140625,0.9990000128746032,1.0,0.4145214557647705,302.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.7515869140625,0.9990000128746032,1.0,0.5612284541130066,302.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7515869140625,0.9990000128746032,1.0,2.66222620010376,300.7516174316406,284.95001220703125,304.8500061035156,294.3110656738281,303.53240966796875,303.15020751953125,300.7518005371094,1.0,1.0,0.1813071966171264,0.1813071966171264,1.0,1.0,-5.690431594848633,0.8035882115364075,4.886843681335449,-0.4775307178497314,1.0,0.1500000059604644,0.0,295.717529296875,410.0,16082.4599609375,0.0,13487.041015625,1.0,283.1499938964844,298.6332702636719,297.3101501464844,298.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720477163791656,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.875,0.0,20.474884033203125,1895.4371337890625,0.0,428.1976013183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938800,303.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7515869140625,0.9990000128746032,1.0,0.5329561233520508,303.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7515869140625,0.9990000128746032,1.0,0.5612284541130066,303.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.7515869140625,0.9990000128746032,1.0,0.4145214557647705,302.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.7515869140625,0.9990000128746032,1.0,0.5612284541130066,302.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7515869140625,0.9990000128746032,1.0,2.66222620010376,300.7516174316406,284.95001220703125,304.8500061035156,294.3110656738281,303.53240966796875,303.15020751953125,300.7518005371094,1.0,1.0,0.1813071966171264,0.1813071966171264,1.0,1.0,-5.690431594848633,0.8035882115364075,4.886843681335449,-0.4775307178497314,1.0,0.1500000059604644,0.0,295.717529296875,410.0,16082.4599609375,0.0,13487.041015625,1.0,283.1499938964844,298.6332702636719,297.3101501464844,298.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720477163791656,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.875,0.0,20.474884033203125,1895.4371337890625,0.0,428.1976013183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
