time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938860,303.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.75787353515625,0.9990000128746032,1.0,0.5329561829566956,303.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.75787353515625,0.9990000128746032,1.0,0.5612285733222961,303.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.75787353515625,0.9990000128746032,1.0,0.4145214855670929,302.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.75787353515625,0.9990000128746032,1.0,0.5612285733222961,302.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.75787353515625,0.9990000128746032,1.0,2.662226676940918,300.7579345703125,284.95001220703125,304.86309814453125,294.3247375488281,303.5396728515625,303.15576171875,300.75811767578125,1.0,1.0,0.1814915686845779,0.1814915686845779,1.0,1.0,-5.690432548522949,0.8043301105499268,4.886102199554443,-0.4767758250236511,1.0,0.1500000059604644,0.0,295.71905517578125,410.0,16088.1650390625,0.0,13487.0419921875,1.0,283.1499938964844,298.6388244628906,297.3237609863281,298.5289001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718932509422302,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.5810546875,0.0,20.474884033203125,1895.4371337890625,0.0,427.7991027832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938920,303.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.76031494140625,0.9990000128746032,1.0,0.5329562425613403,303.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.76031494140625,0.9990000128746032,1.0,0.5612286329269409,303.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.76031494140625,0.9990000128746032,1.0,0.4145215451717376,302.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.76031494140625,0.9990000128746032,1.0,0.5612286329269409,302.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.76031494140625,0.9990000128746032,1.0,2.662226915359497,300.7603454589844,284.95001220703125,304.8681335449219,294.3301086425781,303.54248046875,303.15789794921875,300.76055908203125,1.0,1.0,0.1815632581710815,0.1815632581710815,1.0,1.0,-5.690433025360107,0.8046203255653381,4.885812759399414,-0.4764826595783233,1.0,0.1500000059604644,0.0,295.719482421875,410.0,16090.3701171875,0.0,13487.04296875,1.0,283.1499938964844,298.6409912109375,297.3291015625,298.5343933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718278050422668,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.638671875,0.0,20.474884033203125,1895.4371337890625,0.0,427.63037109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17938980,303.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689208984375,0.9990000128746032,1.0,0.532956600189209,303.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689208984375,0.9990000128746032,1.0,0.5612289905548096,303.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689208984375,0.9990000128746032,1.0,0.4145218133926391,302.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689208984375,0.9990000128746032,1.0,0.5612289905548096,302.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689208984375,0.9990000128746032,1.0,2.662228584289551,300.7689514160156,284.95001220703125,304.8858642578125,294.349609375,303.5523681640625,303.16552734375,300.7691345214844,1.0,1.0,0.1818193346261978,0.1818193346261978,1.0,1.0,-5.690436840057373,0.8056575655937195,4.88477897644043,-0.4754423499107361,1.0,0.1500000059604644,0.0,295.720458984375,410.0,16098.1337890625,0.0,13487.0498046875,1.0,283.1499938964844,298.6485595703125,297.3485412597656,298.5544128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715906083583832,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.4794921875,0.0,20.474884033203125,1895.4371337890625,0.0,427.01947021484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939040,303.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689208984375,0.9990000128746032,1.0,0.532956600189209,303.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689208984375,0.9990000128746032,1.0,0.5612289905548096,303.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689208984375,0.9990000128746032,1.0,0.4145218133926391,302.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689208984375,0.9990000128746032,1.0,0.5612289905548096,302.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689208984375,0.9990000128746032,1.0,2.662228584289551,300.7689514160156,284.95001220703125,304.8858642578125,294.349609375,303.5523681640625,303.16552734375,300.7691345214844,1.0,1.0,0.1818193346261978,0.1818193346261978,1.0,1.0,-5.690436840057373,0.8056575655937195,4.88477897644043,-0.4754423499107361,1.0,0.1500000059604644,0.0,295.720458984375,410.0,16098.1337890625,0.0,13487.0498046875,1.0,283.1499938964844,298.6485595703125,297.3485412597656,298.5544128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715906083583832,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.4794921875,0.0,20.474884033203125,1895.4371337890625,0.0,427.01947021484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939100,303.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.773193359375,0.9990000128746032,1.0,0.5329567790031433,303.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.773193359375,0.9990000128746032,1.0,0.5612291693687439,303.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.773193359375,0.9990000128746032,1.0,0.4145219326019287,302.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.773193359375,0.9990000128746032,1.0,0.5612291693687439,302.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.773193359375,0.9990000128746032,1.0,2.662229537963867,300.7732238769531,284.95001220703125,304.8945007324219,294.3594970703125,303.5572814941406,303.1693420410156,300.7734069824219,1.0,1.0,0.1819473654031753,0.1819473654031753,1.0,1.0,-5.690438747406006,0.806176483631134,4.8842620849609375,-0.4749228358268738,1.0,0.1500000059604644,0.0,295.72088623046875,410.0,16102.0068359375,0.0,13487.0537109375,1.0,283.1499938964844,298.65234375,297.3583374023437,298.5644836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714620113372803,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.408203125,0.0,20.474884033203125,1895.4371337890625,0.0,426.6885986328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939160,303.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.77740478515625,0.9990000128746032,1.0,0.5329569578170776,303.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.77740478515625,0.9990000128746032,1.0,0.5612293481826782,303.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.77740478515625,0.9990000128746032,1.0,0.4145220816135406,302.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.77740478515625,0.9990000128746032,1.0,0.5612293481826782,302.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.77740478515625,0.9990000128746032,1.0,2.6622302532196045,300.7774353027344,284.95001220703125,304.9030456542969,294.36944580078125,303.5621337890625,303.17315673828125,300.7776184082031,1.0,1.0,0.1820358335971832,0.1820358335971832,1.0,1.0,-5.690440654754639,0.8065448999404907,4.883895397186279,-0.4745561778545379,1.0,0.1500000059604644,0.0,295.7210388183594,410.0,16105.8173828125,0.0,13487.056640625,1.0,283.1499938964844,298.65606689453125,297.3682556152344,298.5746765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713329374790191,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.3544921875,0.0,20.474884033203125,1895.4371337890625,0.0,426.3567810058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939220,303.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.78570556640625,0.9990000128746032,1.0,0.5329573750495911,303.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.78570556640625,0.9990000128746032,1.0,0.5612297654151917,303.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.78570556640625,0.9990000128746032,1.0,0.4145223796367645,302.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.78570556640625,0.9990000128746032,1.0,0.5612297654151917,302.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.78570556640625,0.9990000128746032,1.0,2.6622323989868164,300.7857360839844,284.95001220703125,304.91961669921875,294.3895874023437,303.5716552734375,303.1806640625,300.7859191894531,1.0,1.0,0.1822127699851989,0.1822127699851989,1.0,1.0,-5.690444946289063,0.8072633743286133,4.883181571960449,-0.4738457202911377,1.0,0.1500000059604644,0.0,295.720947265625,410.0,16113.28515625,0.0,13487.0654296875,1.0,283.1499938964844,298.6634216308594,297.3883972167969,298.5953674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710830152034759,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.2900390625,0.0,20.474884033203125,1895.4371337890625,0.0,425.7150268554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939280,303.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.78570556640625,0.9990000128746032,1.0,0.5329573750495911,303.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.78570556640625,0.9990000128746032,1.0,0.5612297654151917,303.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.78570556640625,0.9990000128746032,1.0,0.4145223796367645,302.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.78570556640625,0.9990000128746032,1.0,0.5612297654151917,302.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.78570556640625,0.9990000128746032,1.0,2.6622323989868164,300.7857360839844,284.95001220703125,304.91961669921875,294.3895874023437,303.5716552734375,303.1806640625,300.7859191894531,1.0,1.0,0.1822127699851989,0.1822127699851989,1.0,1.0,-5.690444946289063,0.8072633743286133,4.883181571960449,-0.4738457202911377,1.0,0.1500000059604644,0.0,295.720947265625,410.0,16113.28515625,0.0,13487.0654296875,1.0,283.1499938964844,298.6634216308594,297.3883972167969,298.5953674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710830152034759,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.2900390625,0.0,20.474884033203125,1895.4371337890625,0.0,425.7150268554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939340,303.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7938537597656,0.9990000128746032,1.0,0.5329577922821045,303.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7938537597656,0.9990000128746032,1.0,0.5612301826477051,303.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7938537597656,0.9990000128746032,1.0,0.4145227074623108,302.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.7938537597656,0.9990000128746032,1.0,0.5612301826477051,302.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7938537597656,0.9990000128746032,1.0,2.6622345447540283,300.7939147949219,284.95001220703125,304.9354858398437,294.409912109375,303.5810546875,303.1881408691406,300.7940673828125,1.0,1.0,0.1823896914720535,0.1823896914720535,1.0,1.0,-5.690449237823486,0.807981550693512,4.882467746734619,-0.4731378257274627,1.0,0.1500000059604644,0.0,295.720703125,410.0,16120.6484375,0.0,13487.07421875,1.0,283.1499938964844,298.670654296875,297.40869140625,298.6162414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708321690559387,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.2431640625,0.0,20.474884033203125,1895.4371337890625,0.0,425.0719299316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939400,303.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7938537597656,0.9990000128746032,1.0,0.5329577922821045,303.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7938537597656,0.9990000128746032,1.0,0.5612301826477051,303.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7938537597656,0.9990000128746032,1.0,0.4145227074623108,302.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.7938537597656,0.9990000128746032,1.0,0.5612301826477051,302.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7938537597656,0.9990000128746032,1.0,2.6622345447540283,300.7939147949219,284.95001220703125,304.9354858398437,294.409912109375,303.5810546875,303.1881408691406,300.7940673828125,1.0,1.0,0.1823896914720535,0.1823896914720535,1.0,1.0,-5.690449237823486,0.807981550693512,4.882467746734619,-0.4731378257274627,1.0,0.1500000059604644,0.0,295.720703125,410.0,16120.6484375,0.0,13487.07421875,1.0,283.1499938964844,298.670654296875,297.40869140625,298.6162414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708321690559387,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.2431640625,0.0,20.474884033203125,1895.4371337890625,0.0,425.0719299316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939460,303.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8017883300781,0.9990000128746032,1.0,0.5329582691192627,303.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8017883300781,0.9990000128746032,1.0,0.5612307190895081,303.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8017883300781,0.9990000128746032,1.0,0.4145230948925018,302.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8017883300781,0.9990000128746032,1.0,0.5612307190895081,302.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8017883300781,0.9990000128746032,1.0,2.66223692893982,300.80181884765625,284.95001220703125,304.9505615234375,294.4303283691406,303.59014892578125,303.1955261230469,300.802001953125,1.0,1.0,0.1825660467147827,0.1825660467147827,1.0,1.0,-5.690454483032227,0.8086978197097778,4.881756782531738,-0.4724346101284027,1.0,0.1500000059604644,0.0,295.72027587890625,410.0,16127.7646484375,0.0,13487.0830078125,1.0,283.1499938964844,298.6776733398437,297.4291076660156,298.63726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705904424190521,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.20263671875,0.0,20.474884033203125,1895.4371337890625,0.0,424.4530944824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939520,303.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8017883300781,0.9990000128746032,1.0,0.5329582691192627,303.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8017883300781,0.9990000128746032,1.0,0.5612307190895081,303.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8017883300781,0.9990000128746032,1.0,0.4145230948925018,302.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8017883300781,0.9990000128746032,1.0,0.5612307190895081,302.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8017883300781,0.9990000128746032,1.0,2.66223692893982,300.80181884765625,284.95001220703125,304.9505615234375,294.4303283691406,303.59014892578125,303.1955261230469,300.802001953125,1.0,1.0,0.1825660467147827,0.1825660467147827,1.0,1.0,-5.690454483032227,0.8086978197097778,4.881756782531738,-0.4724346101284027,1.0,0.1500000059604644,0.0,295.72027587890625,410.0,16127.7646484375,0.0,13487.0830078125,1.0,283.1499938964844,298.6776733398437,297.4291076660156,298.63726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705904424190521,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.20263671875,0.0,20.474884033203125,1895.4371337890625,0.0,424.4530944824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939580,303.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8095092773437,0.9990000128746032,1.0,0.5329587459564209,303.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8095092773437,0.9990000128746032,1.0,0.561231255531311,303.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8095092773437,0.9990000128746032,1.0,0.4145234823226928,302.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8095092773437,0.9990000128746032,1.0,0.561231255531311,302.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8095092773437,0.9990000128746032,1.0,2.6622393131256104,300.8095397949219,284.95001220703125,304.9647827148437,294.4508056640625,303.5989990234375,303.2028503417969,300.8096923828125,1.0,1.0,0.1827423870563507,0.1827423870563507,1.0,1.0,-5.690459728240967,0.809414267539978,4.881045818328857,-0.4717323780059814,1.0,0.1500000059604644,0.0,295.7197265625,410.0,16134.6826171875,0.0,13487.09375,1.0,283.1499938964844,298.6845397949219,297.4495849609375,298.6583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470356822013855,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.14990234375,0.0,20.474884033203125,1895.4371337890625,0.0,423.85589599609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939640,303.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8095092773437,0.9990000128746032,1.0,0.5329587459564209,303.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8095092773437,0.9990000128746032,1.0,0.561231255531311,303.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8095092773437,0.9990000128746032,1.0,0.4145234823226928,302.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8095092773437,0.9990000128746032,1.0,0.561231255531311,302.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8095092773437,0.9990000128746032,1.0,2.6622393131256104,300.8095397949219,284.95001220703125,304.9647827148437,294.4508056640625,303.5989990234375,303.2028503417969,300.8096923828125,1.0,1.0,0.1827423870563507,0.1827423870563507,1.0,1.0,-5.690459728240967,0.809414267539978,4.881045818328857,-0.4717323780059814,1.0,0.1500000059604644,0.0,295.7197265625,410.0,16134.6826171875,0.0,13487.09375,1.0,283.1499938964844,298.6845397949219,297.4495849609375,298.6583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470356822013855,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.14990234375,0.0,20.474884033203125,1895.4371337890625,0.0,423.85589599609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939700,303.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.813232421875,0.9990000128746032,1.0,0.5329590439796448,303.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.813232421875,0.9990000128746032,1.0,0.5612314939498901,303.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.813232421875,0.9990000128746032,1.0,0.4145236909389496,302.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.813232421875,0.9990000128746032,1.0,0.5612314939498901,302.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.813232421875,0.9990000128746032,1.0,2.662240743637085,300.8132629394531,284.95001220703125,304.9715270996094,294.4610290527344,303.6033020019531,303.20635986328125,300.8134460449219,1.0,1.0,0.1828305572271347,0.1828305572271347,1.0,1.0,-5.690462589263916,0.8097725510597229,4.880690097808838,-0.4713813364505768,1.0,0.1500000059604644,0.0,295.7194519042969,410.0,16138.0361328125,0.0,13487.0986328125,1.0,283.1499938964844,298.6878662109375,297.4598083496094,298.6688537597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702421128749847,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.115234375,0.0,20.474884033203125,1895.4371337890625,0.0,423.5629577636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939760,303.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.81695556640625,0.9990000128746032,1.0,0.5329592823982239,303.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.81695556640625,0.9990000128746032,1.0,0.561231791973114,303.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.81695556640625,0.9990000128746032,1.0,0.4145238995552063,302.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.81695556640625,0.9990000128746032,1.0,0.561231791973114,302.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.81695556640625,0.9990000128746032,1.0,2.6622419357299805,300.8169860839844,284.95001220703125,304.97802734375,294.47119140625,303.6075134277344,303.2098999023437,300.817138671875,1.0,1.0,0.1829289942979812,0.1829289942979812,1.0,1.0,-5.690465450286865,0.81017005443573,4.880295276641846,-0.4709913432598114,1.0,0.1500000059604644,0.0,295.7191772460937,410.0,16141.314453125,0.0,13487.103515625,1.0,283.1499938964844,298.691162109375,297.47003173828125,298.67938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701308608055115,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.076171875,0.0,20.474884033203125,1895.4371337890625,0.0,423.279052734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939820,303.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8240051269531,0.9990000128746032,1.0,0.5329598188400269,303.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8240051269531,0.9990000128746032,1.0,0.5612323880195618,303.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8240051269531,0.9990000128746032,1.0,0.4145243167877197,302.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8240051269531,0.9990000128746032,1.0,0.5612323880195618,302.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8240051269531,0.9990000128746032,1.0,2.6622447967529297,300.82403564453125,284.95001220703125,304.9902648925781,294.4914855957031,303.6155700683594,303.2167358398437,300.8241882324219,1.0,1.0,0.1831258535385131,0.1831258535385131,1.0,1.0,-5.690471172332764,0.8109701871871948,4.879500865936279,-0.4702063500881195,1.0,0.1500000059604644,0.0,295.7186279296875,410.0,16147.5205078125,0.0,13487.115234375,1.0,283.1499938964844,298.697509765625,297.4903564453125,298.7003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699212312698364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.958984375,0.0,20.474884033203125,1895.4371337890625,0.0,422.74462890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939880,303.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8240051269531,0.9990000128746032,1.0,0.5329598188400269,303.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8240051269531,0.9990000128746032,1.0,0.5612323880195618,303.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8240051269531,0.9990000128746032,1.0,0.4145243167877197,302.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8240051269531,0.9990000128746032,1.0,0.5612323880195618,302.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8240051269531,0.9990000128746032,1.0,2.6622447967529297,300.82403564453125,284.95001220703125,304.9902648925781,294.4914855957031,303.6155700683594,303.2167358398437,300.8241882324219,1.0,1.0,0.1831258535385131,0.1831258535385131,1.0,1.0,-5.690471172332764,0.8109701871871948,4.879500865936279,-0.4702063500881195,1.0,0.1500000059604644,0.0,295.7186279296875,410.0,16147.5205078125,0.0,13487.115234375,1.0,283.1499938964844,298.697509765625,297.4903564453125,298.7003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699212312698364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.958984375,0.0,20.474884033203125,1895.4371337890625,0.0,422.74462890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17939940,303.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8306884765625,0.9990000128746032,1.0,0.5329604148864746,303.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8306884765625,0.9990000128746032,1.0,0.5612329244613647,303.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8306884765625,0.9990000128746032,1.0,0.4145247340202331,302.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8306884765625,0.9990000128746032,1.0,0.5612329244613647,302.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8306884765625,0.9990000128746032,1.0,2.6622474193573,300.8307189941406,284.95001220703125,305.0013122558594,294.5115051269531,303.6231384277344,303.2232971191406,300.8308410644531,1.0,1.0,0.1833227127790451,0.1833227127790451,1.0,1.0,-5.690476894378662,0.8117707371711731,4.878706455230713,-0.4694209694862366,1.0,0.1500000059604644,0.0,295.7181091308594,410.0,16153.3583984375,0.0,13487.1259765625,1.0,283.1499938964844,298.7035522460937,297.5104675292969,298.7210388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697266221046448,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.78271484375,0.0,20.474884033203125,1895.4371337890625,0.0,422.2491455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940000,303.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8306884765625,0.9990000128746032,1.0,0.5329604148864746,303.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8306884765625,0.9990000128746032,1.0,0.5612329244613647,303.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8306884765625,0.9990000128746032,1.0,0.4145247340202331,302.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8306884765625,0.9990000128746032,1.0,0.5612329244613647,302.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8306884765625,0.9990000128746032,1.0,2.6622474193573,300.8307189941406,284.95001220703125,305.0013122558594,294.5115051269531,303.6231384277344,303.2232971191406,300.8308410644531,1.0,1.0,0.1833227127790451,0.1833227127790451,1.0,1.0,-5.690476894378662,0.8117707371711731,4.878706455230713,-0.4694209694862366,1.0,0.1500000059604644,0.0,295.7181091308594,410.0,16153.3583984375,0.0,13487.1259765625,1.0,283.1499938964844,298.7035522460937,297.5104675292969,298.7210388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697266221046448,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.78271484375,0.0,20.474884033203125,1895.4371337890625,0.0,422.2491455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940060,303.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.835693359375,0.9990000128746032,1.0,0.532960832118988,303.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.835693359375,0.9990000128746032,1.0,0.561233401298523,303.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.835693359375,0.9990000128746032,1.0,0.4145250916481018,302.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.835693359375,0.9990000128746032,1.0,0.561233401298523,302.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.835693359375,0.9990000128746032,1.0,2.662249565124512,300.8357238769531,284.95001220703125,305.0093078613281,294.52734375,303.6288452148437,303.2283630371094,300.8358459472656,1.0,1.0,0.183473452925682,0.183473452925682,1.0,1.0,-5.690481662750244,0.8123850226402283,4.878096580505371,-0.4688192307949066,1.0,0.1500000059604644,0.0,295.7176208496094,410.0,16157.74609375,0.0,13487.134765625,1.0,283.1499938964844,298.70806884765625,297.5262756347656,298.73736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695754051208496,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.77099609375,0.0,20.474884033203125,1895.4371337890625,0.0,421.864501953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940120,303.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8369140625,0.9990000128746032,1.0,0.5329609513282776,303.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8369140625,0.9990000128746032,1.0,0.5612335205078125,303.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8369140625,0.9990000128746032,1.0,0.4145251810550689,302.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8369140625,0.9990000128746032,1.0,0.5612335205078125,302.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8369140625,0.9990000128746032,1.0,2.662250280380249,300.8369445800781,284.95001220703125,305.0111694335937,294.53125,303.6302185058594,303.2296142578125,300.8370666503906,1.0,1.0,0.1835111379623413,0.1835111379623413,1.0,1.0,-5.6904826164245605,0.8125383853912354,4.877944469451904,-0.4686690866947174,1.0,0.1500000059604644,0.0,295.7174987792969,410.0,16158.8115234375,0.0,13487.13671875,1.0,283.1499938964844,298.70916748046875,297.5301818847656,298.74139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695385098457336,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.5087890625,0.0,20.474884033203125,1895.4371337890625,0.0,421.7707214355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940180,303.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8429260253906,0.9990000128746032,1.0,0.5329614877700806,303.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8429260253906,0.9990000128746032,1.0,0.5612341165542603,303.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8429260253906,0.9990000128746032,1.0,0.4145255982875824,302.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8429260253906,0.9990000128746032,1.0,0.5612341165542603,302.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8429260253906,0.9990000128746032,1.0,2.662252902984619,300.84295654296875,284.95001220703125,305.01971435546875,294.55059814453125,303.6370849609375,303.2358703613281,300.84307861328125,1.0,1.0,0.1836995482444763,0.1836995482444763,1.0,1.0,-5.690488815307617,0.8133052587509155,4.877183437347412,-0.4679184556007385,1.0,0.1500000059604644,0.0,295.7168273925781,410.0,16164.087890625,0.0,13487.1474609375,1.0,283.1499938964844,298.714599609375,297.5497131347656,298.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469376653432846,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.18115234375,0.0,20.474884033203125,1895.4371337890625,0.0,421.3594970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940240,303.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8429260253906,0.9990000128746032,1.0,0.5329614877700806,303.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8429260253906,0.9990000128746032,1.0,0.5612341165542603,303.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8429260253906,0.9990000128746032,1.0,0.4145255982875824,302.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8429260253906,0.9990000128746032,1.0,0.5612341165542603,302.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8429260253906,0.9990000128746032,1.0,2.662252902984619,300.84295654296875,284.95001220703125,305.01971435546875,294.55059814453125,303.6370849609375,303.2358703613281,300.84307861328125,1.0,1.0,0.1836995482444763,0.1836995482444763,1.0,1.0,-5.690488815307617,0.8133052587509155,4.877183437347412,-0.4679184556007385,1.0,0.1500000059604644,0.0,295.7168273925781,410.0,16164.087890625,0.0,13487.1474609375,1.0,283.1499938964844,298.714599609375,297.5497131347656,298.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469376653432846,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.18115234375,0.0,20.474884033203125,1895.4371337890625,0.0,421.3594970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940300,303.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8457946777344,0.9990000128746032,1.0,0.5329617857933044,303.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8457946777344,0.9990000128746032,1.0,0.5612344145774841,303.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8457946777344,0.9990000128746032,1.0,0.4145258367061615,302.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8457946777344,0.9990000128746032,1.0,0.5612344145774841,302.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8457946777344,0.9990000128746032,1.0,2.6622543334960938,300.8458251953125,284.95001220703125,305.0234680175781,294.5600891113281,303.64031982421875,303.23895263671875,300.845947265625,1.0,1.0,0.1837937533855438,0.1837937533855438,1.0,1.0,-5.690491676330566,0.8136888146400452,4.876802921295166,-0.4675438106060028,1.0,0.1500000059604644,0.0,295.7164611816406,410.0,16166.580078125,0.0,13487.1533203125,1.0,283.1499938964844,298.7171936035156,297.5592956542969,298.7714233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693053364753723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.97998046875,0.0,20.474884033203125,1895.4371337890625,0.0,421.1784057617188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940360,303.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8485412597656,0.9990000128746032,1.0,0.5329620838165283,303.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8485412597656,0.9990000128746032,1.0,0.561234712600708,303.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8485412597656,0.9990000128746032,1.0,0.4145260453224182,302.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8485412597656,0.9990000128746032,1.0,0.561234712600708,302.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8485412597656,0.9990000128746032,1.0,2.6622560024261475,300.8485717773437,284.95001220703125,305.02685546875,294.5694580078125,303.6434631347656,303.24200439453125,300.84869384765625,1.0,1.0,0.183878868818283,0.183878868818283,1.0,1.0,-5.690495014190674,0.8140370845794678,4.876457691192627,-0.4672053754329681,1.0,0.1500000059604644,0.0,295.7159729003906,410.0,16168.9716796875,0.0,13487.1591796875,1.0,283.1499938964844,298.7196960449219,297.56866455078125,298.7811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692344069480896,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.73681640625,0.0,20.474884033203125,1895.4371337890625,0.0,420.9984436035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940420,303.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8536682128906,0.9990000128746032,1.0,0.5329627394676208,303.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8536682128906,0.9990000128746032,1.0,0.5612354278564453,303.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8536682128906,0.9990000128746032,1.0,0.4145265817642212,302.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8536682128906,0.9990000128746032,1.0,0.5612354278564453,302.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8536682128906,0.9990000128746032,1.0,2.662259101867676,300.8536682128906,284.95001220703125,305.03253173828125,294.5877685546875,303.6492614746094,303.2479858398437,300.8537902832031,1.0,1.0,0.1840490847826004,0.1840490847826004,1.0,1.0,-5.690501689910889,0.8147314786911011,4.875770092010498,-0.4665353894233703,1.0,0.1500000059604644,0.0,295.71466064453125,410.0,16173.4384765625,0.0,13487.1728515625,1.0,283.1499938964844,298.72430419921875,297.5868225097656,298.79986572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690802693367004,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.11767578125,0.0,20.474884033203125,1895.4371337890625,0.0,420.6075439453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940480,303.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8536682128906,0.9990000128746032,1.0,0.5329627394676208,303.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8536682128906,0.9990000128746032,1.0,0.5612354278564453,303.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8536682128906,0.9990000128746032,1.0,0.4145265817642212,302.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8536682128906,0.9990000128746032,1.0,0.5612354278564453,302.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8536682128906,0.9990000128746032,1.0,2.662259101867676,300.8536682128906,284.95001220703125,305.03253173828125,294.5877685546875,303.6492614746094,303.2479858398437,300.8537902832031,1.0,1.0,0.1840490847826004,0.1840490847826004,1.0,1.0,-5.690501689910889,0.8147314786911011,4.875770092010498,-0.4665353894233703,1.0,0.1500000059604644,0.0,295.71466064453125,410.0,16173.4384765625,0.0,13487.1728515625,1.0,283.1499938964844,298.72430419921875,297.5868225097656,298.79986572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690802693367004,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.11767578125,0.0,20.474884033203125,1895.4371337890625,0.0,420.6075439453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940540,303.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,0.5329634547233582,303.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,0.5612362027168274,303.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,0.4145271182060241,302.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,0.5612362027168274,302.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,2.6622626781463623,300.85858154296875,284.95001220703125,305.03662109375,294.6054077148437,303.6548156738281,303.25390625,300.85870361328125,1.0,1.0,0.1842192858457565,0.1842192858457565,1.0,1.0,-5.69050931930542,0.8154255151748657,4.875083923339844,-0.4658692181110382,1.0,0.1500000059604644,0.0,295.71307373046875,410.0,16177.7216796875,0.0,13487.1875,1.0,283.1499938964844,298.7287292480469,297.6045837402344,298.8182067871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689589738845825,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.41796875,0.0,20.474884033203125,1895.4371337890625,0.0,420.30023193359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940600,303.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,0.5329634547233582,303.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,0.5612362027168274,303.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,0.4145271182060241,302.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,0.5612362027168274,302.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,2.6622626781463623,300.85858154296875,284.95001220703125,305.03662109375,294.6054077148437,303.6548156738281,303.25390625,300.85870361328125,1.0,1.0,0.1842192858457565,0.1842192858457565,1.0,1.0,-5.69050931930542,0.8154255151748657,4.875083923339844,-0.4658692181110382,1.0,0.1500000059604644,0.0,295.71307373046875,410.0,16177.7216796875,0.0,13487.1875,1.0,283.1499938964844,298.7287292480469,297.6045837402344,298.8182067871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689589738845825,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.41796875,0.0,20.474884033203125,1895.4371337890625,0.0,420.30023193359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940660,303.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.86309814453125,0.9990000128746032,1.0,0.532964289188385,303.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.86309814453125,0.9990000128746032,1.0,0.5612370371818542,303.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.86309814453125,0.9990000128746032,1.0,0.4145277440547943,302.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.86309814453125,0.9990000128746032,1.0,0.5612370371818542,302.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.86309814453125,0.9990000128746032,1.0,2.662266731262207,300.86309814453125,284.95001220703125,305.0390319824219,294.6223449707031,303.659912109375,303.2597351074219,300.8632202148437,1.0,1.0,0.1843730062246322,0.1843730062246322,1.0,1.0,-5.690517902374268,0.8160551190376282,4.874462604522705,-0.4652745723724365,1.0,0.1500000059604644,0.0,295.7109375,410.0,16181.603515625,0.0,13487.203125,1.0,283.1499938964844,298.7328796386719,297.6216735839844,298.8359069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688659608364105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.5791015625,0.0,20.474884033203125,1895.4371337890625,0.0,420.0646667480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940720,303.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.86309814453125,0.9990000128746032,1.0,0.532964289188385,303.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.86309814453125,0.9990000128746032,1.0,0.5612370371818542,303.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.86309814453125,0.9990000128746032,1.0,0.4145277440547943,302.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.86309814453125,0.9990000128746032,1.0,0.5612370371818542,302.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.86309814453125,0.9990000128746032,1.0,2.662266731262207,300.86309814453125,284.95001220703125,305.0390319824219,294.6223449707031,303.659912109375,303.2597351074219,300.8632202148437,1.0,1.0,0.1843730062246322,0.1843730062246322,1.0,1.0,-5.690517902374268,0.8160551190376282,4.874462604522705,-0.4652745723724365,1.0,0.1500000059604644,0.0,295.7109375,410.0,16181.603515625,0.0,13487.203125,1.0,283.1499938964844,298.7328796386719,297.6216735839844,298.8359069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688659608364105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.5791015625,0.0,20.474884033203125,1895.4371337890625,0.0,420.0646667480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940780,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,0.532964825630188,303.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,0.561237633228302,303.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,0.4145281910896301,302.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,0.561237633228302,302.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,2.662269592285156,300.8656616210937,284.95001220703125,305.0396728515625,294.6320495605469,303.66278076171875,303.26318359375,300.8657531738281,1.0,1.0,0.1844647526741027,0.1844647526741027,1.0,1.0,-5.690523624420166,0.8164299726486206,4.874094009399414,-0.4649252593517303,1.0,0.1500000059604644,0.0,295.7093200683594,410.0,16183.7724609375,0.0,13487.21484375,1.0,283.1499938964844,298.7351989746094,297.63153076171875,298.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688288867473602,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.3994140625,0.0,20.474884033203125,1895.4371337890625,0.0,419.9707946777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
