time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940840,303.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.86724853515625,0.9990000128746032,1.0,0.5329652428627014,303.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.86724853515625,0.9990000128746032,1.0,0.5612380504608154,303.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.86724853515625,0.9990000128746032,1.0,0.414528489112854,302.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.86724853515625,0.9990000128746032,1.0,0.5612380504608154,302.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.86724853515625,0.9990000128746032,1.0,2.662271499633789,300.86724853515625,284.95001220703125,305.03973388671875,294.638427734375,303.6645812988281,303.2654724121094,300.8673400878906,1.0,1.0,0.184526726603508,0.184526726603508,1.0,1.0,-5.69052791595459,0.8166831731796265,4.873844623565674,-0.464690089225769,1.0,0.1500000059604644,0.0,295.7081604003906,410.0,16185.1259765625,0.0,13487.22265625,1.0,283.1499938964844,298.7366638183594,297.6379699707031,298.85284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688057899475097,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.58642578125,0.0,20.474884033203125,1895.4371337890625,0.0,419.9123840332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940900,303.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8691101074219,0.9990000128746032,1.0,0.5329657196998596,303.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8691101074219,0.9990000128746032,1.0,0.5612385272979736,303.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8691101074219,0.9990000128746032,1.0,0.414528876543045,302.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8691101074219,0.9990000128746032,1.0,0.5612385272979736,302.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8691101074219,0.9990000128746032,1.0,2.662274122238159,300.869140625,284.95001220703125,305.03936767578125,294.6461486816406,303.6666564941406,303.2682800292969,300.86920166015625,1.0,1.0,0.1846035867929458,0.1846035867929458,1.0,1.0,-5.69053316116333,0.8169972896575928,4.873535633087158,-0.4643983244895935,1.0,0.1500000059604644,0.0,295.70672607421875,410.0,16186.7021484375,0.0,13487.232421875,1.0,283.1499938964844,298.7384033203125,297.6457214355469,298.86090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687780439853668,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.0068359375,0.0,20.474884033203125,1895.4371337890625,0.0,419.8421936035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17940960,303.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.87091064453125,0.9990000128746032,1.0,0.5329661965370178,303.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.87091064453125,0.9990000128746032,1.0,0.5612390637397766,303.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.87091064453125,0.9990000128746032,1.0,0.4145292639732361,302.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.87091064453125,0.9990000128746032,1.0,0.5612390637397766,302.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.87091064453125,0.9990000128746032,1.0,2.66227650642395,300.87091064453125,284.95001220703125,305.03857421875,294.65362548828125,303.6686706542969,303.2710876464844,300.8710021972656,1.0,1.0,0.1846828460693359,0.1846828460693359,1.0,1.0,-5.690537929534912,0.8173205852508545,4.873217582702637,-0.4640971720218658,1.0,0.1500000059604644,0.0,295.7052917480469,410.0,16188.205078125,0.0,13487.2421875,1.0,283.1499938964844,298.74005126953125,297.6532592773437,298.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687594771385193,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.38916015625,0.0,20.474884033203125,1895.4371337890625,0.0,419.795166015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941020,303.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8741149902344,0.9990000128746032,1.0,0.5329671502113342,303.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8741149902344,0.9990000128746032,1.0,0.5612400770187378,303.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8741149902344,0.9990000128746032,1.0,0.4145299792289734,302.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8741149902344,0.9990000128746032,1.0,0.5612400770187378,302.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8741149902344,0.9990000128746032,1.0,2.662281274795532,300.8741455078125,284.95001220703125,305.0354919433594,294.6678161621094,303.6722412109375,303.27655029296875,300.87420654296875,1.0,1.0,0.1848413497209549,0.1848413497209549,1.0,1.0,-5.690547943115234,0.8179684281349182,4.872579574584961,-0.4634922742843628,1.0,0.1500000059604644,0.0,295.7025756835937,410.0,16190.8662109375,0.0,13487.2607421875,1.0,283.1499938964844,298.7430725097656,297.6675720214844,298.88360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687352776527405,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.99951171875,0.0,20.474884033203125,1895.4371337890625,0.0,419.7340087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941080,303.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8741149902344,0.9990000128746032,1.0,0.5329671502113342,303.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8741149902344,0.9990000128746032,1.0,0.5612400770187378,303.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8741149902344,0.9990000128746032,1.0,0.4145299792289734,302.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8741149902344,0.9990000128746032,1.0,0.5612400770187378,302.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8741149902344,0.9990000128746032,1.0,2.662281274795532,300.8741455078125,284.95001220703125,305.0354919433594,294.6678161621094,303.6722412109375,303.27655029296875,300.87420654296875,1.0,1.0,0.1848413497209549,0.1848413497209549,1.0,1.0,-5.690547943115234,0.8179684281349182,4.872579574584961,-0.4634922742843628,1.0,0.1500000059604644,0.0,295.7025756835937,410.0,16190.8662109375,0.0,13487.2607421875,1.0,283.1499938964844,298.7430725097656,297.6675720214844,298.88360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687352776527405,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.99951171875,0.0,20.474884033203125,1895.4371337890625,0.0,419.7340087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941140,303.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8768920898437,0.9990000128746032,1.0,0.5329680442810059,303.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8768920898437,0.9990000128746032,1.0,0.5612410306930542,303.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8768920898437,0.9990000128746032,1.0,0.4145306944847107,302.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8768920898437,0.9990000128746032,1.0,0.5612410306930542,302.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8768920898437,0.9990000128746032,1.0,2.662285804748535,300.8768920898437,284.95001220703125,305.0304260253906,294.6809387207031,303.67529296875,303.28192138671875,300.876953125,1.0,1.0,0.1849998533725738,0.1849998533725738,1.0,1.0,-5.690557479858398,0.8186163306236267,4.871941089630127,-0.4628849029541015,1.0,0.1500000059604644,0.0,295.7000427246094,410.0,16193.09375,0.0,13487.279296875,1.0,283.1499938964844,298.74566650390625,297.6808166503906,298.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687385261058807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.40869140625,0.0,20.474884033203125,1895.4371337890625,0.0,419.7422180175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941200,303.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8768920898437,0.9990000128746032,1.0,0.5329680442810059,303.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8768920898437,0.9990000128746032,1.0,0.5612410306930542,303.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8768920898437,0.9990000128746032,1.0,0.4145306944847107,302.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8768920898437,0.9990000128746032,1.0,0.5612410306930542,302.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8768920898437,0.9990000128746032,1.0,2.662285804748535,300.8768920898437,284.95001220703125,305.0304260253906,294.6809387207031,303.67529296875,303.28192138671875,300.876953125,1.0,1.0,0.1849998533725738,0.1849998533725738,1.0,1.0,-5.690557479858398,0.8186163306236267,4.871941089630127,-0.4628849029541015,1.0,0.1500000059604644,0.0,295.7000427246094,410.0,16193.09375,0.0,13487.279296875,1.0,283.1499938964844,298.74566650390625,297.6808166503906,298.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687385261058807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.40869140625,0.0,20.474884033203125,1895.4371337890625,0.0,419.7422180175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941260,303.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8788452148437,0.9990000128746032,1.0,0.5329687595367432,303.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8788452148437,0.9990000128746032,1.0,0.5612417459487915,303.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8788452148437,0.9990000128746032,1.0,0.414531260728836,302.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8788452148437,0.9990000128746032,1.0,0.5612417459487915,302.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8788452148437,0.9990000128746032,1.0,2.6622893810272217,300.8788452148437,284.95001220703125,305.02423095703125,294.6915283203125,303.6773986816406,303.2864990234375,300.87890625,1.0,1.0,0.1851126998662948,0.1851126998662948,1.0,1.0,-5.69056510925293,0.819081723690033,4.871483325958252,-0.4624520242214203,1.0,0.1500000059604644,0.0,295.69793701171875,410.0,16194.61328125,0.0,13487.29296875,1.0,283.1499938964844,298.74755859375,297.69140625,298.9085388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687496721744537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.31689453125,0.0,20.474884033203125,1895.4371337890625,0.0,419.7703552246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941320,303.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.87908935546875,0.9990000128746032,1.0,0.5329688787460327,303.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.87908935546875,0.9990000128746032,1.0,0.561241865158081,303.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.87908935546875,0.9990000128746032,1.0,0.4145313203334808,302.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.87908935546875,0.9990000128746032,1.0,0.561241865158081,302.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.87908935546875,0.9990000128746032,1.0,2.66228985786438,300.87908935546875,284.95001220703125,305.02325439453125,294.6929016113281,303.6776733398437,303.287109375,300.879150390625,1.0,1.0,0.1851280927658081,0.1851280927658081,1.0,1.0,-5.690566062927246,0.8191446661949158,4.8714213371276855,-0.4623933732509613,1.0,0.1500000059604644,0.0,295.6976623535156,410.0,16194.8056640625,0.0,13487.294921875,1.0,283.1499938964844,298.747802734375,297.6928100585937,298.9100036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687549173831939,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.5693359375,0.0,20.474884033203125,1895.4371337890625,0.0,419.78369140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941380,303.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807983398437,0.9990000128746032,1.0,0.53296959400177,303.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807983398437,0.9990000128746032,1.0,0.5612426400184631,303.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807983398437,0.9990000128746032,1.0,0.4145319163799286,302.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807983398437,0.9990000128746032,1.0,0.5612426400184631,302.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807983398437,0.9990000128746032,1.0,2.6622934341430664,300.8807983398437,284.95001220703125,305.0138854980469,294.7035827636719,303.67950439453125,303.29217529296875,300.8808288574219,1.0,1.0,0.1852563321590423,0.1852563321590423,1.0,1.0,-5.690573692321777,0.819669246673584,4.870904445648193,-0.4619018137454986,1.0,0.1500000059604644,0.0,295.6955871582031,410.0,16196.05078125,0.0,13487.310546875,1.0,283.1499938964844,298.74951171875,297.70361328125,298.9213256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688021838665008,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.50439453125,0.0,20.474884033203125,1895.4371337890625,0.0,419.90325927734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941440,303.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807983398437,0.9990000128746032,1.0,0.53296959400177,303.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807983398437,0.9990000128746032,1.0,0.5612426400184631,303.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807983398437,0.9990000128746032,1.0,0.4145319163799286,302.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807983398437,0.9990000128746032,1.0,0.5612426400184631,302.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807983398437,0.9990000128746032,1.0,2.6622934341430664,300.8807983398437,284.95001220703125,305.0138854980469,294.7035827636719,303.67950439453125,303.29217529296875,300.8808288574219,1.0,1.0,0.1852563321590423,0.1852563321590423,1.0,1.0,-5.690573692321777,0.819669246673584,4.870904445648193,-0.4619018137454986,1.0,0.1500000059604644,0.0,295.6955871582031,410.0,16196.05078125,0.0,13487.310546875,1.0,283.1499938964844,298.74951171875,297.70361328125,298.9213256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688021838665008,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.50439453125,0.0,20.474884033203125,1895.4371337890625,0.0,419.90325927734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941500,303.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8815002441406,0.9990000128746032,1.0,0.5329699516296387,303.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8815002441406,0.9990000128746032,1.0,0.5612429976463318,303.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8815002441406,0.9990000128746032,1.0,0.4145321846008301,302.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8815002441406,0.9990000128746032,1.0,0.5612429976463318,302.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8815002441406,0.9990000128746032,1.0,2.66229510307312,300.8815002441406,284.95001220703125,305.00836181640625,294.7084350585937,303.68023681640625,303.2946472167969,300.88153076171875,1.0,1.0,0.1853204518556594,0.1853204518556594,1.0,1.0,-5.690577507019043,0.8199314475059509,4.870645999908447,-0.4616549611091614,1.0,0.1500000059604644,0.0,295.69464111328125,410.0,16196.5400390625,0.0,13487.3173828125,1.0,283.1499938964844,298.750244140625,297.7086486816406,298.9266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688484668731689,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.40283203125,0.0,20.474884033203125,1895.4371337890625,0.0,420.0204162597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941560,303.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819885253906,0.9990000128746032,1.0,0.5329702496528625,303.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819885253906,0.9990000128746032,1.0,0.5612433552742004,303.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819885253906,0.9990000128746032,1.0,0.4145324230194092,302.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819885253906,0.9990000128746032,1.0,0.5612433552742004,302.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819885253906,0.9990000128746032,1.0,2.662296772003174,300.88201904296875,284.95001220703125,305.00225830078125,294.71295166015625,303.68072509765625,303.29705810546875,300.88201904296875,1.0,1.0,0.1853891313076019,0.1853891313076019,1.0,1.0,-5.69058084487915,0.8202111124992371,4.870369911193848,-0.4613886177539825,1.0,0.1500000059604644,0.0,295.69384765625,410.0,16196.8125,0.0,13487.3232421875,1.0,283.1499938964844,298.7507629394531,297.7131652832031,298.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688884615898132,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.20166015625,0.0,20.474884033203125,1895.4371337890625,0.0,420.1216735839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941620,303.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8825988769531,0.9990000128746032,1.0,0.5329708456993103,303.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8825988769531,0.9990000128746032,1.0,0.5612439513206482,303.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8825988769531,0.9990000128746032,1.0,0.414532870054245,302.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8825988769531,0.9990000128746032,1.0,0.5612439513206482,302.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8825988769531,0.9990000128746032,1.0,2.662299871444702,300.8825988769531,284.95001220703125,304.98828125,294.72088623046875,303.6812438964844,303.3017883300781,300.88262939453125,1.0,1.0,0.1855264902114868,0.1855264902114868,1.0,1.0,-5.690587043762207,0.8207724690437317,4.869814872741699,-0.4608500897884369,1.0,0.1500000059604644,0.0,295.69256591796875,410.0,16197.015625,0.0,13487.3349609375,1.0,283.1499938964844,298.75152587890625,297.72119140625,298.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689951241016388,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.609375,0.0,20.474884033203125,1895.4371337890625,0.0,420.3917846679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941680,303.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8825988769531,0.9990000128746032,1.0,0.5329708456993103,303.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8825988769531,0.9990000128746032,1.0,0.5612439513206482,303.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8825988769531,0.9990000128746032,1.0,0.414532870054245,302.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8825988769531,0.9990000128746032,1.0,0.5612439513206482,302.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8825988769531,0.9990000128746032,1.0,2.662299871444702,300.8825988769531,284.95001220703125,304.98828125,294.72088623046875,303.6812438964844,303.3017883300781,300.88262939453125,1.0,1.0,0.1855264902114868,0.1855264902114868,1.0,1.0,-5.690587043762207,0.8207724690437317,4.869814872741699,-0.4608500897884369,1.0,0.1500000059604644,0.0,295.69256591796875,410.0,16197.015625,0.0,13487.3349609375,1.0,283.1499938964844,298.75152587890625,297.72119140625,298.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689951241016388,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.609375,0.0,20.474884033203125,1895.4371337890625,0.0,420.3917846679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941740,303.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.882568359375,0.9990000128746032,1.0,0.5329713225364685,303.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.882568359375,0.9990000128746032,1.0,0.5612444877624512,303.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.882568359375,0.9990000128746032,1.0,0.414533257484436,302.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.882568359375,0.9990000128746032,1.0,0.5612444877624512,302.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.882568359375,0.9990000128746032,1.0,2.662302255630493,300.882568359375,284.95001220703125,304.97186279296875,294.727294921875,303.6810302734375,303.30633544921875,300.882568359375,1.0,1.0,0.1856638640165329,0.1856638640165329,1.0,1.0,-5.690592288970947,0.8213337063789368,4.869258403778076,-0.4603052139282226,1.0,0.1500000059604644,0.0,295.6917419433594,410.0,16196.6474609375,0.0,13487.3447265625,1.0,283.1499938964844,298.7517395019531,297.7276611328125,298.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691234529018402,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.71826171875,0.0,20.474884033203125,1895.4371337890625,0.0,420.7170104980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941800,303.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.882568359375,0.9990000128746032,1.0,0.5329713225364685,303.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.882568359375,0.9990000128746032,1.0,0.5612444877624512,303.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.882568359375,0.9990000128746032,1.0,0.414533257484436,302.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.882568359375,0.9990000128746032,1.0,0.5612444877624512,302.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.882568359375,0.9990000128746032,1.0,2.662302255630493,300.882568359375,284.95001220703125,304.97186279296875,294.727294921875,303.6810302734375,303.30633544921875,300.882568359375,1.0,1.0,0.1856638640165329,0.1856638640165329,1.0,1.0,-5.690592288970947,0.8213337063789368,4.869258403778076,-0.4603052139282226,1.0,0.1500000059604644,0.0,295.6917419433594,410.0,16196.6474609375,0.0,13487.3447265625,1.0,283.1499938964844,298.7517395019531,297.7276611328125,298.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691234529018402,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.71826171875,0.0,20.474884033203125,1895.4371337890625,0.0,420.7170104980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941860,303.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819580078125,0.9990000128746032,1.0,0.5329716801643372,303.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819580078125,0.9990000128746032,1.0,0.5612448453903198,303.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819580078125,0.9990000128746032,1.0,0.4145335257053375,302.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819580078125,0.9990000128746032,1.0,0.5612448453903198,302.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819580078125,0.9990000128746032,1.0,2.662303924560547,300.8819580078125,284.95001220703125,304.9529113769531,294.7320861816406,303.6801452636719,303.3106994628906,300.8819580078125,1.0,1.0,0.1857894659042358,0.1857894659042358,1.0,1.0,-5.690595626831055,0.8218482136726379,4.868747711181641,-0.4598001539707184,1.0,0.1500000059604644,0.0,295.69140625,410.0,16195.732421875,0.0,13487.3515625,1.0,283.1499938964844,298.7514343261719,297.7325439453125,298.95220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692834019660949,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.53564453125,0.0,20.474884033203125,1895.4371337890625,0.0,421.1227416992188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941920,303.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819580078125,0.9990000128746032,1.0,0.5329716801643372,303.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819580078125,0.9990000128746032,1.0,0.5612448453903198,303.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819580078125,0.9990000128746032,1.0,0.4145335257053375,302.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819580078125,0.9990000128746032,1.0,0.5612448453903198,302.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8819580078125,0.9990000128746032,1.0,2.662303924560547,300.8819580078125,284.95001220703125,304.9529113769531,294.7320861816406,303.6801452636719,303.3106994628906,300.8819580078125,1.0,1.0,0.1857894659042358,0.1857894659042358,1.0,1.0,-5.690595626831055,0.8218482136726379,4.868747711181641,-0.4598001539707184,1.0,0.1500000059604644,0.0,295.69140625,410.0,16195.732421875,0.0,13487.3515625,1.0,283.1499938964844,298.7514343261719,297.7325439453125,298.95220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692834019660949,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.53564453125,0.0,20.474884033203125,1895.4371337890625,0.0,421.1227416992188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17941980,303.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807373046875,0.9990000128746032,1.0,0.5329719185829163,303.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807373046875,0.9990000128746032,1.0,0.5612450838088989,303.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807373046875,0.9990000128746032,1.0,0.4145337045192718,302.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807373046875,0.9990000128746032,1.0,0.5612450838088989,302.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807373046875,0.9990000128746032,1.0,2.662304878234864,300.8807373046875,284.95001220703125,304.93133544921875,294.7351989746094,303.67852783203125,303.3148803710937,300.8807067871094,1.0,1.0,0.1859150677919387,0.1859150677919387,1.0,1.0,-5.690598011016846,0.8223609924316406,4.868237018585205,-0.4592892229557037,1.0,0.1500000059604644,0.0,295.691650390625,410.0,16194.2314453125,0.0,13487.3564453125,1.0,283.1499938964844,298.7505798339844,297.73583984375,298.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694820046424866,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.0478515625,0.0,20.474884033203125,1895.4371337890625,0.0,421.6271057128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942040,303.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807373046875,0.9990000128746032,1.0,0.5329719185829163,303.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807373046875,0.9990000128746032,1.0,0.5612450838088989,303.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807373046875,0.9990000128746032,1.0,0.4145337045192718,302.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807373046875,0.9990000128746032,1.0,0.5612450838088989,302.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8807373046875,0.9990000128746032,1.0,2.662304878234864,300.8807373046875,284.95001220703125,304.93133544921875,294.7351989746094,303.67852783203125,303.3148803710937,300.8807067871094,1.0,1.0,0.1859150677919387,0.1859150677919387,1.0,1.0,-5.690598011016846,0.8223609924316406,4.868237018585205,-0.4592892229557037,1.0,0.1500000059604644,0.0,295.691650390625,410.0,16194.2314453125,0.0,13487.3564453125,1.0,283.1499938964844,298.7505798339844,297.73583984375,298.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694820046424866,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.0478515625,0.0,20.474884033203125,1895.4371337890625,0.0,421.6271057128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942100,303.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8799743652344,0.9990000128746032,1.0,0.532971978187561,303.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8799743652344,0.9990000128746032,1.0,0.5612451434135437,303.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8799743652344,0.9990000128746032,1.0,0.4145337641239166,302.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8799743652344,0.9990000128746032,1.0,0.5612451434135437,302.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8799743652344,0.9990000128746032,1.0,2.662305355072021,300.8799743652344,284.95001220703125,304.9195251464844,294.736083984375,303.67755126953125,303.3169250488281,300.87994384765625,1.0,1.0,0.1859778761863708,0.1859778761863708,1.0,1.0,-5.690598964691162,0.8226173520088196,4.867981910705566,-0.4590319395065307,1.0,0.1500000059604644,0.0,295.69189453125,410.0,16193.341796875,0.0,13487.357421875,1.0,283.1499938964844,298.7500305175781,297.7370910644531,298.9573974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696194231510162,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.234375,0.0,20.474884033203125,1895.4371337890625,0.0,421.9763793945313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942160,303.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.87896728515625,0.9990000128746032,1.0,0.532971978187561,303.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.87896728515625,0.9990000128746032,1.0,0.5612452030181885,303.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.87896728515625,0.9990000128746032,1.0,0.4145337641239166,302.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.87896728515625,0.9990000128746032,1.0,0.5612452030181885,302.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.87896728515625,0.9990000128746032,1.0,2.6623055934906006,300.87896728515625,284.95001220703125,304.90704345703125,294.73651123046875,303.67626953125,303.31890869140625,300.87890625,1.0,1.0,0.1860444694757461,0.1860444694757461,1.0,1.0,-5.69059944152832,0.8228880763053894,4.867711544036865,-0.4587565958499908,1.0,0.1500000059604644,0.0,295.69244384765625,410.0,16192.1826171875,0.0,13487.3583984375,1.0,283.1499938964844,298.7492980957031,297.7376708984375,298.9582214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697574377059936,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.29443359375,0.0,20.474884033203125,1895.4371337890625,0.0,422.3275451660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942220,303.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.87628173828125,0.9990000128746032,1.0,0.5329719185829163,303.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.87628173828125,0.9990000128746032,1.0,0.5612450838088989,303.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.87628173828125,0.9990000128746032,1.0,0.4145337045192718,302.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.87628173828125,0.9990000128746032,1.0,0.5612450838088989,302.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.87628173828125,0.9990000128746032,1.0,2.6623051166534424,300.87628173828125,284.95001220703125,304.87994384765625,294.7359619140625,303.6730041503906,303.3226318359375,300.876220703125,1.0,1.0,0.1861776560544967,0.1861776560544967,1.0,1.0,-5.690598487854004,0.8234310150146484,4.867167472839356,-0.4581961631774902,1.0,0.1500000059604644,0.0,295.69415283203125,410.0,16189.345703125,0.0,13487.3564453125,1.0,283.1499938964844,298.7472229003906,297.7369689941406,298.9578857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470008909702301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.06298828125,0.0,20.474884033203125,1895.4371337890625,0.0,422.9680786132813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942280,303.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.87628173828125,0.9990000128746032,1.0,0.5329719185829163,303.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.87628173828125,0.9990000128746032,1.0,0.5612450838088989,303.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.87628173828125,0.9990000128746032,1.0,0.4145337045192718,302.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.87628173828125,0.9990000128746032,1.0,0.5612450838088989,302.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.87628173828125,0.9990000128746032,1.0,2.6623051166534424,300.87628173828125,284.95001220703125,304.87994384765625,294.7359619140625,303.6730041503906,303.3226318359375,300.876220703125,1.0,1.0,0.1861776560544967,0.1861776560544967,1.0,1.0,-5.690598487854004,0.8234310150146484,4.867167472839356,-0.4581961631774902,1.0,0.1500000059604644,0.0,295.69415283203125,410.0,16189.345703125,0.0,13487.3564453125,1.0,283.1499938964844,298.7472229003906,297.7369689941406,298.9578857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470008909702301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.06298828125,0.0,20.474884033203125,1895.4371337890625,0.0,422.9680786132813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942340,303.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.873046875,0.9990000128746032,1.0,0.5329716801643372,303.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.873046875,0.9990000128746032,1.0,0.5612448453903198,303.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.873046875,0.9990000128746032,1.0,0.4145335257053375,302.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.873046875,0.9990000128746032,1.0,0.5612448453903198,302.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.873046875,0.9990000128746032,1.0,2.662303924560547,300.8730163574219,284.95001220703125,304.8500061035156,294.7334289550781,303.6690368652344,303.326171875,300.8729553222656,1.0,1.0,0.1863108426332473,0.1863108426332473,1.0,1.0,-5.690596103668213,0.8239737153053284,4.866622447967529,-0.457626461982727,1.0,0.1500000059604644,0.0,295.6965637207031,410.0,16185.984375,0.0,13487.3515625,1.0,283.1499938964844,298.7445983886719,297.7347106933594,298.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703129827976227,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.5400390625,0.0,20.474884033203125,1895.4371337890625,0.0,423.743896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942400,303.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.873046875,0.9990000128746032,1.0,0.5329716801643372,303.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.873046875,0.9990000128746032,1.0,0.5612448453903198,303.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.873046875,0.9990000128746032,1.0,0.4145335257053375,302.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.873046875,0.9990000128746032,1.0,0.5612448453903198,302.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.873046875,0.9990000128746032,1.0,2.662303924560547,300.8730163574219,284.95001220703125,304.8500061035156,294.7334289550781,303.6690368652344,303.326171875,300.8729553222656,1.0,1.0,0.1863108426332473,0.1863108426332473,1.0,1.0,-5.690596103668213,0.8239737153053284,4.866622447967529,-0.457626461982727,1.0,0.1500000059604644,0.0,295.6965637207031,410.0,16185.984375,0.0,13487.3515625,1.0,283.1499938964844,298.7445983886719,297.7347106933594,298.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703129827976227,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.5400390625,0.0,20.474884033203125,1895.4371337890625,0.0,423.743896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942460,303.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.869384765625,0.9990000128746032,1.0,0.5329711437225342,303.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.869384765625,0.9990000128746032,1.0,0.5612443089485168,303.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.869384765625,0.9990000128746032,1.0,0.4145331382751465,302.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.869384765625,0.9990000128746032,1.0,0.5612443089485168,302.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.869384765625,0.9990000128746032,1.0,2.6623013019561768,300.869384765625,284.95001220703125,304.819580078125,294.73004150390625,303.6646728515625,303.3293151855469,300.8692932128906,1.0,1.0,0.1864000111818313,0.1864000111818313,1.0,1.0,-5.690590858459473,0.8243412971496582,4.866249561309815,-0.4572201669216156,1.0,0.1500000059604644,0.0,295.69970703125,410.0,16182.3076171875,0.0,13487.341796875,1.0,283.1499938964844,298.7416381835937,297.7313842773437,298.9527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705729484558105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.8134765625,0.0,20.474884033203125,1895.4371337890625,0.0,424.4083557128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942520,303.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8692321777344,0.9990000128746032,1.0,0.5329711437225342,303.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8692321777344,0.9990000128746032,1.0,0.5612442493438721,303.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8692321777344,0.9990000128746032,1.0,0.4145331084728241,302.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8692321777344,0.9990000128746032,1.0,0.5612442493438721,302.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8692321777344,0.9990000128746032,1.0,2.6623010635375977,300.86920166015625,284.95001220703125,304.8182983398437,294.7298889160156,303.6644592285156,303.32940673828125,300.8691101074219,1.0,1.0,0.1864037215709686,0.1864037215709686,1.0,1.0,-5.6905903816223145,0.8243563175201416,4.866234302520752,-0.4572025835514068,1.0,0.1500000059604644,0.0,295.69989013671875,410.0,16182.134765625,0.0,13487.3408203125,1.0,283.1499938964844,298.7414855957031,297.7312316894531,298.9526062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705769717693329,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.7783203125,0.0,20.474884033203125,1895.4371337890625,0.0,424.4186706542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942580,303.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8648986816406,0.9990000128746032,1.0,0.5329702496528625,303.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8648986816406,0.9990000128746032,1.0,0.5612433552742004,303.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8648986816406,0.9990000128746032,1.0,0.4145324230194092,302.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8648986816406,0.9990000128746032,1.0,0.5612433552742004,302.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8648986816406,0.9990000128746032,1.0,2.662296772003174,300.8648986816406,284.95001220703125,304.7860412597656,294.7263488769531,303.6593322753906,303.3321838378906,300.86480712890625,1.0,1.0,0.1864966005086898,0.1864966005086898,1.0,1.0,-5.690581321716309,0.8247328400611877,4.865848541259766,-0.4567652940750122,1.0,0.1500000059604644,0.0,295.7047119140625,410.0,16177.91015625,0.0,13487.3232421875,1.0,283.1499938964844,298.7378845214844,297.72723388671875,298.948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707040190696716,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.90576171875,0.0,20.474884033203125,1895.4371337890625,0.0,424.7437744140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942640,303.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8648986816406,0.9990000128746032,1.0,0.5329702496528625,303.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8648986816406,0.9990000128746032,1.0,0.5612433552742004,303.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8648986816406,0.9990000128746032,1.0,0.4145324230194092,302.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8648986816406,0.9990000128746032,1.0,0.5612433552742004,302.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8648986816406,0.9990000128746032,1.0,2.662296772003174,300.8648986816406,284.95001220703125,304.7860412597656,294.7263488769531,303.6593322753906,303.3321838378906,300.86480712890625,1.0,1.0,0.1864966005086898,0.1864966005086898,1.0,1.0,-5.690581321716309,0.8247328400611877,4.865848541259766,-0.4567652940750122,1.0,0.1500000059604644,0.0,295.7047119140625,410.0,16177.91015625,0.0,13487.3232421875,1.0,283.1499938964844,298.7378845214844,297.72723388671875,298.948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707040190696716,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.90576171875,0.0,20.474884033203125,1895.4371337890625,0.0,424.7437744140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942700,303.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8626403808594,0.9990000128746032,1.0,0.5329697132110596,303.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8626403808594,0.9990000128746032,1.0,0.5612428188323975,303.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8626403808594,0.9990000128746032,1.0,0.4145320057868957,302.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8626403808594,0.9990000128746032,1.0,0.5612428188323975,302.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8626403808594,0.9990000128746032,1.0,2.662294149398804,300.86260986328125,284.95001220703125,304.76971435546875,294.7245788574219,303.6566467285156,303.3334655761719,300.8625183105469,1.0,1.0,0.1865430325269699,0.1865430325269699,1.0,1.0,-5.690576076507568,0.8249208331108093,4.865655422210693,-0.4565415978431701,1.0,0.1500000059604644,0.0,295.7074890136719,410.0,16175.71875,0.0,13487.3134765625,1.0,283.1499938964844,298.7359924316406,297.7252197265625,298.9463806152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707379341125488,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.4619140625,0.0,20.474884033203125,1895.4371337890625,0.0,424.8305358886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942760,303.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8603210449219,0.9990000128746032,1.0,0.5329691767692566,303.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8603210449219,0.9990000128746032,1.0,0.5612422227859497,303.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8603210449219,0.9990000128746032,1.0,0.4145315885543823,302.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8603210449219,0.9990000128746032,1.0,0.5612422227859497,302.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8603210449219,0.9990000128746032,1.0,2.6622915267944336,300.8602905273437,284.95001220703125,304.7532653808594,294.7228088378906,303.6539001464844,303.334716796875,300.8601989746094,1.0,1.0,0.1866103112697601,0.1866103112697601,1.0,1.0,-5.69057035446167,0.8251885771751404,4.865381717681885,-0.4562340378761291,1.0,0.1500000059604644,0.0,295.7106628417969,410.0,16173.4814453125,0.0,13487.3017578125,1.0,283.1499938964844,298.7340087890625,297.7232360839844,298.9442443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707584679126739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.01904296875,0.0,20.474884033203125,1895.4371337890625,0.0,424.8831787109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
