time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942820,303.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8553771972656,0.9990000128746032,1.0,0.5329678058624268,303.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8553771972656,0.9990000128746032,1.0,0.5612407922744751,303.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8553771972656,0.9990000128746032,1.0,0.4145305156707763,302.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8553771972656,0.9990000128746032,1.0,0.5612407922744751,302.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8553771972656,0.9990000128746032,1.0,2.66228461265564,300.8553771972656,284.95001220703125,304.7200012207031,294.7192687988281,303.64813232421875,303.3369445800781,300.8552551269531,1.0,1.0,0.1867448538541793,0.1867448538541793,1.0,1.0,-5.690556049346924,0.8257336020469666,4.8648223876953125,-0.4555937051773071,1.0,0.1500000059604644,0.0,295.7181396484375,410.0,16168.8349609375,0.0,13487.2744140625,1.0,283.1499938964844,298.7297668457031,297.7194519042969,298.9401550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707540571689605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.1513671875,0.0,20.474884033203125,1895.4371337890625,0.0,424.8718872070313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942880,303.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8553771972656,0.9990000128746032,1.0,0.5329678058624268,303.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8553771972656,0.9990000128746032,1.0,0.5612407922744751,303.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8553771972656,0.9990000128746032,1.0,0.4145305156707763,302.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8553771972656,0.9990000128746032,1.0,0.5612407922744751,302.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8553771972656,0.9990000128746032,1.0,2.66228461265564,300.8553771972656,284.95001220703125,304.7200012207031,294.7192687988281,303.64813232421875,303.3369445800781,300.8552551269531,1.0,1.0,0.1867448538541793,0.1867448538541793,1.0,1.0,-5.690556049346924,0.8257336020469666,4.8648223876953125,-0.4555937051773071,1.0,0.1500000059604644,0.0,295.7181396484375,410.0,16168.8349609375,0.0,13487.2744140625,1.0,283.1499938964844,298.7297668457031,297.7194519042969,298.9401550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707540571689605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.1513671875,0.0,20.474884033203125,1895.4371337890625,0.0,424.8718872070313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17942940,303.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503112792969,0.9990000128746032,1.0,0.5329662561416626,303.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503112792969,0.9990000128746032,1.0,0.5612391233444214,303.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503112792969,0.9990000128746032,1.0,0.4145292937755584,302.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503112792969,0.9990000128746032,1.0,0.5612391233444214,302.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503112792969,0.9990000128746032,1.0,2.6622767448425293,300.85028076171875,284.95001220703125,304.686279296875,294.7157592773437,303.64215087890625,303.339111328125,300.85015869140625,1.0,1.0,0.1868793964385986,0.1868793964385986,1.0,1.0,-5.690539836883545,0.8262782692909241,4.864261627197266,-0.4549412131309509,1.0,0.1500000059604644,0.0,295.7265625,410.0,16164.056640625,0.0,13487.2431640625,1.0,283.1499938964844,298.7253723144531,297.7157897949219,298.9361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707382023334503,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.29541015625,0.0,20.474884033203125,1895.4371337890625,0.0,424.831298828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943000,303.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503112792969,0.9990000128746032,1.0,0.5329662561416626,303.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503112792969,0.9990000128746032,1.0,0.5612391233444214,303.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503112792969,0.9990000128746032,1.0,0.4145292937755584,302.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503112792969,0.9990000128746032,1.0,0.5612391233444214,302.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503112792969,0.9990000128746032,1.0,2.6622767448425293,300.85028076171875,284.95001220703125,304.686279296875,294.7157592773437,303.64215087890625,303.339111328125,300.85015869140625,1.0,1.0,0.1868793964385986,0.1868793964385986,1.0,1.0,-5.690539836883545,0.8262782692909241,4.864261627197266,-0.4549412131309509,1.0,0.1500000059604644,0.0,295.7265625,410.0,16164.056640625,0.0,13487.2431640625,1.0,283.1499938964844,298.7253723144531,297.7157897949219,298.9361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707382023334503,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.29541015625,0.0,20.474884033203125,1895.4371337890625,0.0,424.831298828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943060,303.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.84503173828125,0.9990000128746032,1.0,0.5329644083976746,303.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.84503173828125,0.9990000128746032,1.0,0.5612371563911438,303.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.84503173828125,0.9990000128746032,1.0,0.4145278632640838,302.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.84503173828125,0.9990000128746032,1.0,0.5612371563911438,302.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.84503173828125,0.9990000128746032,1.0,2.6622674465179443,300.8450012207031,284.95001220703125,304.6520690917969,294.7123107910156,303.6360168457031,303.34112548828125,300.84490966796875,1.0,1.0,0.1869845241308212,0.1869845241308212,1.0,1.0,-5.690520763397217,0.8267059326171875,4.863814830780029,-0.4543928503990173,1.0,0.1500000059604644,0.0,295.7358703613281,410.0,16159.1396484375,0.0,13487.2060546875,1.0,283.1499938964844,298.7207946777344,297.7122497558594,298.9322814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707134366035461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.451171875,0.0,20.474884033203125,1895.4371337890625,0.0,424.7678527832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943120,303.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.84503173828125,0.9990000128746032,1.0,0.5329644083976746,303.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.84503173828125,0.9990000128746032,1.0,0.5612371563911438,303.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.84503173828125,0.9990000128746032,1.0,0.4145278632640838,302.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.84503173828125,0.9990000128746032,1.0,0.5612371563911438,302.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.84503173828125,0.9990000128746032,1.0,2.6622674465179443,300.8450012207031,284.95001220703125,304.6520690917969,294.7123107910156,303.6360168457031,303.34112548828125,300.84490966796875,1.0,1.0,0.1869845241308212,0.1869845241308212,1.0,1.0,-5.690520763397217,0.8267059326171875,4.863814830780029,-0.4543928503990173,1.0,0.1500000059604644,0.0,295.7358703613281,410.0,16159.1396484375,0.0,13487.2060546875,1.0,283.1499938964844,298.7207946777344,297.7122497558594,298.9322814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707134366035461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.451171875,0.0,20.474884033203125,1895.4371337890625,0.0,424.7678527832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943180,303.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8396301269531,0.9990000128746032,1.0,0.5329623818397522,303.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8396301269531,0.9990000128746032,1.0,0.5612350702285767,303.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8396301269531,0.9990000128746032,1.0,0.4145262837409973,302.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8396301269531,0.9990000128746032,1.0,0.5612350702285767,302.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8396301269531,0.9990000128746032,1.0,2.662257432937622,300.839599609375,284.95001220703125,304.617431640625,294.7088928222656,303.62969970703125,303.3430480957031,300.8394775390625,1.0,1.0,0.1870896518230438,0.1870896518230438,1.0,1.0,-5.690499782562256,0.8271294832229614,4.863370418548584,-0.4538379907608032,1.0,0.1500000059604644,0.0,295.7459716796875,410.0,16154.1015625,0.0,13487.166015625,1.0,283.1499938964844,298.716064453125,297.7088317871094,298.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706839323043823,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.61572265625,0.0,20.474884033203125,1895.4371337890625,0.0,424.6923522949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943240,303.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8396301269531,0.9990000128746032,1.0,0.5329623818397522,303.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8396301269531,0.9990000128746032,1.0,0.5612350702285767,303.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8396301269531,0.9990000128746032,1.0,0.4145262837409973,302.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8396301269531,0.9990000128746032,1.0,0.5612350702285767,302.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8396301269531,0.9990000128746032,1.0,2.662257432937622,300.839599609375,284.95001220703125,304.617431640625,294.7088928222656,303.62969970703125,303.3430480957031,300.8394775390625,1.0,1.0,0.1870896518230438,0.1870896518230438,1.0,1.0,-5.690499782562256,0.8271294832229614,4.863370418548584,-0.4538379907608032,1.0,0.1500000059604644,0.0,295.7459716796875,410.0,16154.1015625,0.0,13487.166015625,1.0,283.1499938964844,298.716064453125,297.7088317871094,298.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706839323043823,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.61572265625,0.0,20.474884033203125,1895.4371337890625,0.0,424.6923522949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943300,303.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8369140625,0.9990000128746032,1.0,0.532961368560791,303.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8369140625,0.9990000128746032,1.0,0.5612339973449707,303.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8369140625,0.9990000128746032,1.0,0.4145255088806152,302.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8369140625,0.9990000128746032,1.0,0.5612339973449707,302.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8369140625,0.9990000128746032,1.0,2.662252426147461,300.8368835449219,284.95001220703125,304.5999755859375,294.70721435546875,303.62652587890625,303.3440246582031,300.8367614746094,1.0,1.0,0.1871422231197357,0.1871422231197357,1.0,1.0,-5.690489292144775,0.8273412585258484,4.863148212432861,-0.4535600841045379,1.0,0.1500000059604644,0.0,295.75103759765625,410.0,16151.5791015625,0.0,13487.1455078125,1.0,283.1499938964844,298.7137145996094,297.7071228027344,298.9266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706666469573974,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.1982421875,0.0,20.474884033203125,1895.4371337890625,0.0,424.6480712890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943360,303.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8341369628906,0.9990000128746032,1.0,0.5329602956771851,303.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8341369628906,0.9990000128746032,1.0,0.56123286485672,303.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8341369628906,0.9990000128746032,1.0,0.4145246744155884,302.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8341369628906,0.9990000128746032,1.0,0.56123286485672,302.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8341369628906,0.9990000128746032,1.0,2.6622469425201416,300.8341369628906,284.95001220703125,304.5823974609375,294.70556640625,303.623291015625,303.344970703125,300.8340148925781,1.0,1.0,0.1872081160545349,0.1872081160545349,1.0,1.0,-5.690478324890137,0.827604353427887,4.862873554229736,-0.4532257914543152,1.0,0.1500000059604644,0.0,295.75653076171875,410.0,16149.0029296875,0.0,13487.1240234375,1.0,283.1499938964844,298.7113037109375,297.7054138183594,298.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470647394657135,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.783203125,0.0,20.474884033203125,1895.4371337890625,0.0,424.5988464355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943420,303.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8284912109375,0.9990000128746032,1.0,0.5329579710960388,303.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8284912109375,0.9990000128746032,1.0,0.5612304210662842,303.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8284912109375,0.9990000128746032,1.0,0.4145228564739227,302.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8284912109375,0.9990000128746032,1.0,0.5612304210662842,302.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8284912109375,0.9990000128746032,1.0,2.6622354984283447,300.8284606933594,284.95001220703125,304.54693603515625,294.70233154296875,303.6166687011719,303.3467712402344,300.8283386230469,1.0,1.0,0.1873399317264557,0.1873399317264557,1.0,1.0,-5.690454006195068,0.8281357288360596,4.862318515777588,-0.4525426626205444,1.0,0.1500000059604644,0.0,295.7682189941406,410.0,16143.732421875,0.0,13487.0771484375,1.0,283.1499938964844,298.7063903808594,297.7021484375,298.921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706080853939056,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.9658203125,0.0,20.474884033203125,1895.4371337890625,0.0,424.4982299804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943480,303.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8284912109375,0.9990000128746032,1.0,0.5329579710960388,303.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8284912109375,0.9990000128746032,1.0,0.5612304210662842,303.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8284912109375,0.9990000128746032,1.0,0.4145228564739227,302.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8284912109375,0.9990000128746032,1.0,0.5612304210662842,302.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8284912109375,0.9990000128746032,1.0,2.6622354984283447,300.8284606933594,284.95001220703125,304.54693603515625,294.70233154296875,303.6166687011719,303.3467712402344,300.8283386230469,1.0,1.0,0.1873399317264557,0.1873399317264557,1.0,1.0,-5.690454006195068,0.8281357288360596,4.862318515777588,-0.4525426626205444,1.0,0.1500000059604644,0.0,295.7682189941406,410.0,16143.732421875,0.0,13487.0771484375,1.0,283.1499938964844,298.7063903808594,297.7021484375,298.921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706080853939056,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.9658203125,0.0,20.474884033203125,1895.4371337890625,0.0,424.4982299804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943540,303.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8226623535156,0.9990000128746032,1.0,0.532955527305603,303.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8226623535156,0.9990000128746032,1.0,0.5612277984619141,303.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8226623535156,0.9990000128746032,1.0,0.4145209491252899,302.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8226623535156,0.9990000128746032,1.0,0.5612277984619141,302.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8226623535156,0.9990000128746032,1.0,2.6622231006622314,300.8226318359375,284.95001220703125,304.5111389160156,294.6991882324219,303.6098937988281,303.3484802246094,300.822509765625,1.0,1.0,0.1874717324972152,0.1874717324972152,1.0,1.0,-5.690428733825684,0.8286670446395874,4.861761569976807,-0.4518508613109588,1.0,0.1500000059604644,0.0,295.78057861328125,410.0,16138.3291015625,0.0,13487.0283203125,1.0,283.1499938964844,298.7012939453125,297.6990051269531,298.9176330566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705662131309509,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.162109375,0.0,20.474884033203125,1895.4371337890625,0.0,424.3911437988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943600,303.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8226623535156,0.9990000128746032,1.0,0.532955527305603,303.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8226623535156,0.9990000128746032,1.0,0.5612277984619141,303.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8226623535156,0.9990000128746032,1.0,0.4145209491252899,302.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8226623535156,0.9990000128746032,1.0,0.5612277984619141,302.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8226623535156,0.9990000128746032,1.0,2.6622231006622314,300.8226318359375,284.95001220703125,304.5111389160156,294.6991882324219,303.6098937988281,303.3484802246094,300.822509765625,1.0,1.0,0.1874717324972152,0.1874717324972152,1.0,1.0,-5.690428733825684,0.8286670446395874,4.861761569976807,-0.4518508613109588,1.0,0.1500000059604644,0.0,295.78057861328125,410.0,16138.3291015625,0.0,13487.0283203125,1.0,283.1499938964844,298.7012939453125,297.6990051269531,298.9176330566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705662131309509,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.162109375,0.0,20.474884033203125,1895.4371337890625,0.0,424.3911437988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943660,303.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8167724609375,0.9990000128746032,1.0,0.5329528450965881,303.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8167724609375,0.9990000128746032,1.0,0.5612250566482544,303.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8167724609375,0.9990000128746032,1.0,0.4145188927650451,302.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8167724609375,0.9990000128746032,1.0,0.5612250566482544,302.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8167724609375,0.9990000128746032,1.0,2.662209987640381,300.8167419433594,284.95001220703125,304.4749755859375,294.6961364746094,303.60302734375,303.3501281738281,300.8166198730469,1.0,1.0,0.1875252723693847,0.1875252723693847,1.0,1.0,-5.690401077270508,0.8288879990577698,4.861513137817383,-0.4514646530151367,1.0,0.1500000059604644,0.0,295.79302978515625,410.0,16132.8740234375,0.0,13486.9755859375,1.0,283.1499938964844,298.6961669921875,297.6959228515625,298.9141845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470516562461853,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.36474609375,0.0,20.474884033203125,1895.4371337890625,0.0,424.26416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943720,303.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8167724609375,0.9990000128746032,1.0,0.5329528450965881,303.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8167724609375,0.9990000128746032,1.0,0.5612250566482544,303.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8167724609375,0.9990000128746032,1.0,0.4145188927650451,302.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8167724609375,0.9990000128746032,1.0,0.5612250566482544,302.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8167724609375,0.9990000128746032,1.0,2.662209987640381,300.8167419433594,284.95001220703125,304.4749755859375,294.6961364746094,303.60302734375,303.3501281738281,300.8166198730469,1.0,1.0,0.1875252723693847,0.1875252723693847,1.0,1.0,-5.690401077270508,0.8288879990577698,4.861513137817383,-0.4514646530151367,1.0,0.1500000059604644,0.0,295.79302978515625,410.0,16132.8740234375,0.0,13486.9755859375,1.0,283.1499938964844,298.6961669921875,297.6959228515625,298.9141845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470516562461853,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.36474609375,0.0,20.474884033203125,1895.4371337890625,0.0,424.26416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943780,303.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8106994628906,0.9990000128746032,1.0,0.5329500436782837,303.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8106994628906,0.9990000128746032,1.0,0.5612220764160156,303.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8106994628906,0.9990000128746032,1.0,0.4145167171955108,302.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8106994628906,0.9990000128746032,1.0,0.5612220764160156,302.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8106994628906,0.9990000128746032,1.0,2.662195920944214,300.8106689453125,284.95001220703125,304.4385070800781,294.6932373046875,303.595947265625,303.35162353515625,300.810546875,1.0,1.0,0.1875788122415542,0.1875788122415542,1.0,1.0,-5.690371990203857,0.8290988206863403,4.861273288726807,-0.4510799050331116,1.0,0.1500000059604644,0.0,295.80615234375,410.0,16127.2431640625,0.0,13486.9189453125,1.0,283.1499938964844,298.6908569335937,297.69305419921875,298.9109191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704657793045044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.59130859375,0.0,20.474884033203125,1895.4371337890625,0.0,424.1343383789063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943840,303.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8106994628906,0.9990000128746032,1.0,0.5329500436782837,303.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8106994628906,0.9990000128746032,1.0,0.5612220764160156,303.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8106994628906,0.9990000128746032,1.0,0.4145167171955108,302.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8106994628906,0.9990000128746032,1.0,0.5612220764160156,302.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8106994628906,0.9990000128746032,1.0,2.662195920944214,300.8106689453125,284.95001220703125,304.4385070800781,294.6932373046875,303.595947265625,303.35162353515625,300.810546875,1.0,1.0,0.1875788122415542,0.1875788122415542,1.0,1.0,-5.690371990203857,0.8290988206863403,4.861273288726807,-0.4510799050331116,1.0,0.1500000059604644,0.0,295.80615234375,410.0,16127.2431640625,0.0,13486.9189453125,1.0,283.1499938964844,298.6908569335937,297.69305419921875,298.9109191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704657793045044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.59130859375,0.0,20.474884033203125,1895.4371337890625,0.0,424.1343383789063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943900,303.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.80767822265625,0.9990000128746032,1.0,0.5329486727714539,303.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.80767822265625,0.9990000128746032,1.0,0.561220645904541,303.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.80767822265625,0.9990000128746032,1.0,0.4145156443119049,302.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.80767822265625,0.9990000128746032,1.0,0.561220645904541,302.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.80767822265625,0.9990000128746032,1.0,2.66218900680542,300.8076477050781,284.95001220703125,304.4201354980469,294.6918334960937,303.5924377441406,303.3523864746094,300.8074951171875,1.0,1.0,0.1876055747270584,0.1876055747270584,1.0,1.0,-5.690357685089111,0.8292041420936584,4.86115312576294,-0.4508878588676452,1.0,0.1500000059604644,0.0,295.81268310546875,410.0,16124.4423828125,0.0,13486.8916015625,1.0,283.1499938964844,298.6882019042969,297.69158935546875,298.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704355001449585,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.203125,0.0,20.474884033203125,1895.4371337890625,0.0,424.0569152832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17943960,303.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8045959472656,0.9990000128746032,1.0,0.532947301864624,303.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8045959472656,0.9990000128746032,1.0,0.5612191557884216,303.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8045959472656,0.9990000128746032,1.0,0.4145145714282989,302.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8045959472656,0.9990000128746032,1.0,0.5612191557884216,302.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8045959472656,0.9990000128746032,1.0,2.662182092666626,300.8045654296875,284.95001220703125,304.4017028808594,294.6904602050781,303.5888366699219,303.3531494140625,300.804443359375,1.0,1.0,0.1876766681671142,0.1876766681671142,1.0,1.0,-5.690343379974365,0.8294798135757446,4.86086368560791,-0.4505233466625213,1.0,0.1500000059604644,0.0,295.81951904296875,410.0,16121.591796875,0.0,13486.8642578125,1.0,283.1499938964844,298.6855163574219,297.690185546875,298.9076843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704032242298126,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.82177734375,0.0,20.474884033203125,1895.4371337890625,0.0,423.9744567871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944020,303.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7983093261719,0.9990000128746032,1.0,0.5329445600509644,303.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7983093261719,0.9990000128746032,1.0,0.5612162351608276,303.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7983093261719,0.9990000128746032,1.0,0.414512425661087,302.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7983093261719,0.9990000128746032,1.0,0.5612162351608276,302.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7983093261719,0.9990000128746032,1.0,2.662168264389038,300.7982788085937,284.95001220703125,304.3646240234375,294.6878356933594,303.5815124511719,303.3544921875,300.79815673828125,1.0,1.0,0.1878188401460647,0.1878188401460647,1.0,1.0,-5.690314769744873,0.830052375793457,4.860261917114258,-0.4497702717781067,1.0,0.1500000059604644,0.0,295.8333740234375,410.0,16115.7685546875,0.0,13486.80859375,1.0,283.1499938964844,298.6800231933594,297.6875915527344,298.9046630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703395068645477,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.087890625,0.0,20.474884033203125,1895.4371337890625,0.0,423.8116149902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944080,303.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7983093261719,0.9990000128746032,1.0,0.5329445600509644,303.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7983093261719,0.9990000128746032,1.0,0.5612162351608276,303.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7983093261719,0.9990000128746032,1.0,0.414512425661087,302.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7983093261719,0.9990000128746032,1.0,0.5612162351608276,302.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7983093261719,0.9990000128746032,1.0,2.662168264389038,300.7982788085937,284.95001220703125,304.3646240234375,294.6878356933594,303.5815124511719,303.3544921875,300.79815673828125,1.0,1.0,0.1878188401460647,0.1878188401460647,1.0,1.0,-5.690314769744873,0.830052375793457,4.860261917114258,-0.4497702717781067,1.0,0.1500000059604644,0.0,295.8333740234375,410.0,16115.7685546875,0.0,13486.80859375,1.0,283.1499938964844,298.6800231933594,297.6875915527344,298.9046630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703395068645477,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.087890625,0.0,20.474884033203125,1895.4371337890625,0.0,423.8116149902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944140,303.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7919921875,0.9990000128746032,1.0,0.5329417586326599,303.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7919921875,0.9990000128746032,1.0,0.5612133145332336,303.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7919921875,0.9990000128746032,1.0,0.4145102500915527,302.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7919921875,0.9990000128746032,1.0,0.5612133145332336,302.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7919921875,0.9990000128746032,1.0,2.66215443611145,300.7919616699219,284.95001220703125,304.3272705078125,294.68536376953125,303.5741577148437,303.3558349609375,300.79180908203125,1.0,1.0,0.1879610270261764,0.1879610270261764,1.0,1.0,-5.690285682678223,0.8306257128715515,4.859659671783447,-0.4490150809288025,1.0,0.1500000059604644,0.0,295.8473205566406,410.0,16109.91796875,0.0,13486.751953125,1.0,283.1499938964844,298.67449951171875,297.68505859375,298.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702634513378143,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.36328125,0.0,20.474884033203125,1895.4371337890625,0.0,423.617431640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944200,303.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7919921875,0.9990000128746032,1.0,0.5329417586326599,303.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7919921875,0.9990000128746032,1.0,0.5612133145332336,303.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7919921875,0.9990000128746032,1.0,0.4145102500915527,302.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7919921875,0.9990000128746032,1.0,0.5612133145332336,302.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7919921875,0.9990000128746032,1.0,2.66215443611145,300.7919616699219,284.95001220703125,304.3272705078125,294.68536376953125,303.5741577148437,303.3558349609375,300.79180908203125,1.0,1.0,0.1879610270261764,0.1879610270261764,1.0,1.0,-5.690285682678223,0.8306257128715515,4.859659671783447,-0.4490150809288025,1.0,0.1500000059604644,0.0,295.8473205566406,410.0,16109.91796875,0.0,13486.751953125,1.0,283.1499938964844,298.67449951171875,297.68505859375,298.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702634513378143,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.36328125,0.0,20.474884033203125,1895.4371337890625,0.0,423.617431640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944260,303.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.7855224609375,0.9990000128746032,1.0,0.5329388380050659,303.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7855224609375,0.9990000128746032,1.0,0.5612102746963501,303.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7855224609375,0.9990000128746032,1.0,0.4145079851150512,302.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7855224609375,0.9990000128746032,1.0,0.5612102746963501,302.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7855224609375,0.9990000128746032,1.0,2.662139892578125,300.7854919433594,284.95001220703125,304.2897033691406,294.68310546875,303.566650390625,303.3570861816406,300.7853698730469,1.0,1.0,0.1880256682634353,0.1880256682634353,1.0,1.0,-5.690255165100098,0.8308913111686707,4.859364032745361,-0.448567271232605,1.0,0.1500000059604644,0.0,295.861083984375,410.0,16103.9560546875,0.0,13486.6943359375,1.0,283.1499938964844,298.6688537597656,297.6827697753906,298.8990173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701828062534332,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.6728515625,0.0,20.474884033203125,1895.4371337890625,0.0,423.41162109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944320,303.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.7855224609375,0.9990000128746032,1.0,0.5329388380050659,303.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7855224609375,0.9990000128746032,1.0,0.5612102746963501,303.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7855224609375,0.9990000128746032,1.0,0.4145079851150512,302.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7855224609375,0.9990000128746032,1.0,0.5612102746963501,302.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7855224609375,0.9990000128746032,1.0,2.662139892578125,300.7854919433594,284.95001220703125,304.2897033691406,294.68310546875,303.566650390625,303.3570861816406,300.7853698730469,1.0,1.0,0.1880256682634353,0.1880256682634353,1.0,1.0,-5.690255165100098,0.8308913111686707,4.859364032745361,-0.448567271232605,1.0,0.1500000059604644,0.0,295.861083984375,410.0,16103.9560546875,0.0,13486.6943359375,1.0,283.1499938964844,298.6688537597656,297.6827697753906,298.8990173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701828062534332,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.6728515625,0.0,20.474884033203125,1895.4371337890625,0.0,423.41162109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944380,303.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.77899169921875,0.9990000128746032,1.0,0.5329359769821167,303.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.77899169921875,0.9990000128746032,1.0,0.5612072348594666,303.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.77899169921875,0.9990000128746032,1.0,0.4145057499408722,302.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.77899169921875,0.9990000128746032,1.0,0.5612072348594666,302.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.77899169921875,0.9990000128746032,1.0,2.6621253490448,300.7789611816406,284.95001220703125,304.2518920898437,294.6810302734375,303.5590209960937,303.3582458496094,300.77880859375,1.0,1.0,0.1880903095006942,0.1880903095006942,1.0,1.0,-5.690225124359131,0.8311475515365601,4.85907793045044,-0.4481311738491058,1.0,0.1500000059604644,0.0,295.87469482421875,410.0,16097.91015625,0.0,13486.63671875,1.0,283.1499938964844,298.6631164550781,297.6806640625,298.8965148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700981974601745,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.01416015625,0.0,20.474884033203125,1895.4371337890625,0.0,423.1957702636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944440,303.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.77899169921875,0.9990000128746032,1.0,0.5329359769821167,303.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.77899169921875,0.9990000128746032,1.0,0.5612072348594666,303.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.77899169921875,0.9990000128746032,1.0,0.4145057499408722,302.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.77899169921875,0.9990000128746032,1.0,0.5612072348594666,302.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.77899169921875,0.9990000128746032,1.0,2.6621253490448,300.7789611816406,284.95001220703125,304.2518920898437,294.6810302734375,303.5590209960937,303.3582458496094,300.77880859375,1.0,1.0,0.1880903095006942,0.1880903095006942,1.0,1.0,-5.690225124359131,0.8311475515365601,4.85907793045044,-0.4481311738491058,1.0,0.1500000059604644,0.0,295.87469482421875,410.0,16097.91015625,0.0,13486.63671875,1.0,283.1499938964844,298.6631164550781,297.6806640625,298.8965148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700981974601745,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.01416015625,0.0,20.474884033203125,1895.4371337890625,0.0,423.1957702636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944500,303.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.77569580078125,0.9990000128746032,1.0,0.5329344868659973,303.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.77569580078125,0.9990000128746032,1.0,0.5612056851387024,303.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.77569580078125,0.9990000128746032,1.0,0.4145046174526214,302.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.77569580078125,0.9990000128746032,1.0,0.5612056851387024,302.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.77569580078125,0.9990000128746032,1.0,2.6621181964874268,300.7756652832031,284.95001220703125,304.23291015625,294.6800537109375,303.5552062988281,303.3588256835937,300.7755126953125,1.0,1.0,0.1881226301193237,0.1881226301193237,1.0,1.0,-5.690210342407227,0.8312755823135376,4.8589348793029785,-0.4479134678840637,1.0,0.1500000059604644,0.0,295.8814697265625,410.0,16094.876953125,0.0,13486.607421875,1.0,283.1499938964844,298.6602478027344,297.6796875,298.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700510799884796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.68994140625,0.0,20.474884033203125,1895.4371337890625,0.0,423.07562255859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944560,303.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7723693847656,0.9990000128746032,1.0,0.5329331159591675,303.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7723693847656,0.9990000128746032,1.0,0.5612042546272278,303.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.7723693847656,0.9990000128746032,1.0,0.4145035445690155,302.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7723693847656,0.9990000128746032,1.0,0.5612042546272278,302.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7723693847656,0.9990000128746032,1.0,2.662111282348633,300.7723388671875,284.95001220703125,304.2138977050781,294.6791381835937,303.5513610839844,303.359375,300.772216796875,1.0,1.0,0.188159704208374,0.188159704208374,1.0,1.0,-5.6901960372924805,0.8314219117164612,4.858773708343506,-0.4476790726184845,1.0,0.1500000059604644,0.0,295.8881225585937,410.0,16091.8212890625,0.0,13486.5791015625,1.0,283.1499938964844,298.6573486328125,297.6787109375,298.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700009822845459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.37353515625,0.0,20.474884033203125,1895.4371337890625,0.0,422.9478759765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944620,303.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7656555175781,0.9990000128746032,1.0,0.5329304337501526,303.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7656555175781,0.9990000128746032,1.0,0.5612014532089233,303.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7656555175781,0.9990000128746032,1.0,0.4145014584064483,302.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7656555175781,0.9990000128746032,1.0,0.5612014532089233,302.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7656555175781,0.9990000128746032,1.0,2.662097930908203,300.765625,284.95001220703125,304.1756896972656,294.677490234375,303.54351806640625,303.3603820800781,300.7654724121094,1.0,1.0,0.1882338374853134,0.1882338374853134,1.0,1.0,-5.690168380737305,0.8317173719406128,4.858450889587402,-0.4472160637378692,1.0,0.1500000059604644,0.0,295.9008178710937,410.0,16085.6181640625,0.0,13486.5263671875,1.0,283.1499938964844,298.6514587402344,297.6771240234375,298.8921203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699072241783142,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.79150390625,0.0,20.474884033203125,1895.4371337890625,0.0,422.7089538574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944680,303.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7656555175781,0.9990000128746032,1.0,0.5329304337501526,303.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7656555175781,0.9990000128746032,1.0,0.5612014532089233,303.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7656555175781,0.9990000128746032,1.0,0.4145014584064483,302.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7656555175781,0.9990000128746032,1.0,0.5612014532089233,302.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7656555175781,0.9990000128746032,1.0,2.662097930908203,300.765625,284.95001220703125,304.1756896972656,294.677490234375,303.54351806640625,303.3603820800781,300.7654724121094,1.0,1.0,0.1882338374853134,0.1882338374853134,1.0,1.0,-5.690168380737305,0.8317173719406128,4.858450889587402,-0.4472160637378692,1.0,0.1500000059604644,0.0,295.9008178710937,410.0,16085.6181640625,0.0,13486.5263671875,1.0,283.1499938964844,298.6514587402344,297.6771240234375,298.8921203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699072241783142,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.79150390625,0.0,20.474884033203125,1895.4371337890625,0.0,422.7089538574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944740,303.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7589111328125,0.9990000128746032,1.0,0.5329277515411377,303.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7589111328125,0.9990000128746032,1.0,0.5611985921859741,303.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7589111328125,0.9990000128746032,1.0,0.4144993722438812,302.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7589111328125,0.9990000128746032,1.0,0.5611985921859741,302.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7589111328125,0.9990000128746032,1.0,2.662084579467773,300.7588806152344,284.95001220703125,304.1373596191406,294.67608642578125,303.53570556640625,303.36138916015625,300.7587585449219,1.0,1.0,0.188307985663414,0.188307985663414,1.0,1.0,-5.690140247344971,0.8320128321647644,4.858127593994141,-0.4467523694038391,1.0,0.1500000059604644,0.0,295.91357421875,410.0,16079.4169921875,0.0,13486.47265625,1.0,283.1499938964844,298.6455383300781,297.6755676269531,298.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469791978597641,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.21240234375,0.0,20.474884033203125,1895.4371337890625,0.0,422.4154357910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
