time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944800,303.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7589111328125,0.9990000128746032,1.0,0.5329277515411377,303.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7589111328125,0.9990000128746032,1.0,0.5611985921859741,303.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7589111328125,0.9990000128746032,1.0,0.4144993722438812,302.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7589111328125,0.9990000128746032,1.0,0.5611985921859741,302.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7589111328125,0.9990000128746032,1.0,2.662084579467773,300.7588806152344,284.95001220703125,304.1373596191406,294.67608642578125,303.53570556640625,303.36138916015625,300.7587585449219,1.0,1.0,0.188307985663414,0.188307985663414,1.0,1.0,-5.690140247344971,0.8320128321647644,4.858127593994141,-0.4467523694038391,1.0,0.1500000059604644,0.0,295.91357421875,410.0,16079.4169921875,0.0,13486.47265625,1.0,283.1499938964844,298.6455383300781,297.6755676269531,298.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469791978597641,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.21240234375,0.0,20.474884033203125,1895.4371337890625,0.0,422.4154357910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944860,303.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7520751953125,0.9990000128746032,1.0,0.5329254865646362,303.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.7520751953125,0.9990000128746032,1.0,0.5611961483955383,303.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7520751953125,0.9990000128746032,1.0,0.4144975841045379,302.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7520751953125,0.9990000128746032,1.0,0.5611961483955383,302.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7520751953125,0.9990000128746032,1.0,2.662072896957397,300.7520446777344,284.95001220703125,304.098876953125,294.6749267578125,303.5277404785156,303.3623046875,300.7518920898437,1.0,1.0,0.1884164363145828,0.1884164363145828,1.0,1.0,-5.6901164054870605,0.8324456214904785,4.857670783996582,-0.4461695551872253,1.0,0.1500000059604644,0.0,295.9250793457031,410.0,16073.11328125,0.0,13486.42578125,1.0,283.1499938964844,298.6395263671875,297.6744689941406,298.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696826338768005,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.70703125,0.0,20.474884033203125,1895.4371337890625,0.0,422.13720703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944920,303.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7520751953125,0.9990000128746032,1.0,0.5329254865646362,303.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.7520751953125,0.9990000128746032,1.0,0.5611961483955383,303.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7520751953125,0.9990000128746032,1.0,0.4144975841045379,302.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7520751953125,0.9990000128746032,1.0,0.5611961483955383,302.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7520751953125,0.9990000128746032,1.0,2.662072896957397,300.7520446777344,284.95001220703125,304.098876953125,294.6749267578125,303.5277404785156,303.3623046875,300.7518920898437,1.0,1.0,0.1884164363145828,0.1884164363145828,1.0,1.0,-5.6901164054870605,0.8324456214904785,4.857670783996582,-0.4461695551872253,1.0,0.1500000059604644,0.0,295.9250793457031,410.0,16073.11328125,0.0,13486.42578125,1.0,283.1499938964844,298.6395263671875,297.6744689941406,298.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696826338768005,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.70703125,0.0,20.474884033203125,1895.4371337890625,0.0,422.13720703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17944980,303.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452087402344,0.9990000128746032,1.0,0.53292316198349,303.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452087402344,0.9990000128746032,1.0,0.5611937642097473,303.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452087402344,0.9990000128746032,1.0,0.4144957959651947,302.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452087402344,0.9990000128746032,1.0,0.5611937642097473,302.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452087402344,0.9990000128746032,1.0,2.6620614528656006,300.74517822265625,284.95001220703125,304.060302734375,294.67401123046875,303.5197448730469,303.3632202148437,300.7450561523437,1.0,1.0,0.1885249018669128,0.1885249018669128,1.0,1.0,-5.69009256362915,0.8328827023506165,4.8572096824646,-0.4455833435058594,1.0,0.1500000059604644,0.0,295.9364929199219,410.0,16066.8076171875,0.0,13486.3798828125,1.0,283.1499938964844,298.6335144042969,297.67340087890625,298.8870849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695520401000976,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.21142578125,0.0,20.474884033203125,1895.4371337890625,0.0,421.80511474609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945040,303.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452087402344,0.9990000128746032,1.0,0.53292316198349,303.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452087402344,0.9990000128746032,1.0,0.5611937642097473,303.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452087402344,0.9990000128746032,1.0,0.4144957959651947,302.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452087402344,0.9990000128746032,1.0,0.5611937642097473,302.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7452087402344,0.9990000128746032,1.0,2.6620614528656006,300.74517822265625,284.95001220703125,304.060302734375,294.67401123046875,303.5197448730469,303.3632202148437,300.7450561523437,1.0,1.0,0.1885249018669128,0.1885249018669128,1.0,1.0,-5.69009256362915,0.8328827023506165,4.8572096824646,-0.4455833435058594,1.0,0.1500000059604644,0.0,295.9364929199219,410.0,16066.8076171875,0.0,13486.3798828125,1.0,283.1499938964844,298.6335144042969,297.67340087890625,298.8870849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695520401000976,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.21142578125,0.0,20.474884033203125,1895.4371337890625,0.0,421.80511474609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945100,303.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.74176025390625,0.9990000128746032,1.0,0.5329221487045288,303.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.74176025390625,0.9990000128746032,1.0,0.5611926913261414,303.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.74176025390625,0.9990000128746032,1.0,0.4144950211048126,302.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.74176025390625,0.9990000128746032,1.0,0.5611926913261414,302.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.74176025390625,0.9990000128746032,1.0,2.6620564460754395,300.7417297363281,284.95001220703125,304.0409545898437,294.6736755371094,303.5157165527344,303.3636169433594,300.7415771484375,1.0,1.0,0.1885791271924972,0.1885791271924972,1.0,1.0,-5.69008207321167,0.8331018090248108,4.856980323791504,-0.4452991485595703,1.0,0.1500000059604644,0.0,295.9414978027344,410.0,16063.619140625,0.0,13486.3603515625,1.0,283.1499938964844,298.6304626464844,297.673095703125,298.8865661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694923162460327,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.99951171875,0.0,20.474884033203125,1895.4371337890625,0.0,421.65325927734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945160,303.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.73828125,0.9990000128746032,1.0,0.5329210758209229,303.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.73828125,0.9990000128746032,1.0,0.5611915588378906,303.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.73828125,0.9990000128746032,1.0,0.4144941866397857,302.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.73828125,0.9990000128746032,1.0,0.5611915588378906,302.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.73828125,0.9990000128746032,1.0,2.662051200866699,300.7382507324219,284.95001220703125,304.0216064453125,294.6733703613281,303.5116882324219,303.3640441894531,300.73809814453125,1.0,1.0,0.1886060535907745,0.1886060535907745,1.0,1.0,-5.690071105957031,0.8332156538963318,4.856855392456055,-0.4451189637184143,1.0,0.1500000059604644,0.0,295.946533203125,410.0,16060.4326171875,0.0,13486.3388671875,1.0,283.1499938964844,298.62744140625,297.6727905273437,298.8860168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694244265556335,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.78515625,0.0,20.474884033203125,1895.4371337890625,0.0,421.4808044433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945220,303.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7312927246094,0.9990000128746032,1.0,0.5329192876815796,303.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7312927246094,0.9990000128746032,1.0,0.5611896514892578,303.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7312927246094,0.9990000128746032,1.0,0.4144927561283111,302.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7312927246094,0.9990000128746032,1.0,0.5611896514892578,302.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.7312927246094,0.9990000128746032,1.0,2.6620421409606934,300.7312927246094,284.95001220703125,303.9828491210937,294.67303466796875,303.5035705566406,303.36480712890625,300.73114013671875,1.0,1.0,0.1886599063873291,0.1886599063873291,1.0,1.0,-5.690052032470703,0.8334311842918396,4.856620788574219,-0.4447872638702392,1.0,0.1500000059604644,0.0,295.9553527832031,410.0,16054.015625,0.0,13486.3017578125,1.0,283.1499938964844,298.62127685546875,297.6724853515625,298.88525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692929685115814,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.412109375,0.0,20.474884033203125,1895.4371337890625,0.0,421.1470336914063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945280,303.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7312927246094,0.9990000128746032,1.0,0.5329192876815796,303.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7312927246094,0.9990000128746032,1.0,0.5611896514892578,303.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7312927246094,0.9990000128746032,1.0,0.4144927561283111,302.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7312927246094,0.9990000128746032,1.0,0.5611896514892578,302.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.7312927246094,0.9990000128746032,1.0,2.6620421409606934,300.7312927246094,284.95001220703125,303.9828491210937,294.67303466796875,303.5035705566406,303.36480712890625,300.73114013671875,1.0,1.0,0.1886599063873291,0.1886599063873291,1.0,1.0,-5.690052032470703,0.8334311842918396,4.856620788574219,-0.4447872638702392,1.0,0.1500000059604644,0.0,295.9553527832031,410.0,16054.015625,0.0,13486.3017578125,1.0,283.1499938964844,298.62127685546875,297.6724853515625,298.88525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692929685115814,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.412109375,0.0,20.474884033203125,1895.4371337890625,0.0,421.1470336914063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945340,303.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.72430419921875,0.9990000128746032,1.0,0.5329174995422363,303.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.72430419921875,0.9990000128746032,1.0,0.5611878037452698,303.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.72430419921875,0.9990000128746032,1.0,0.4144913852214813,302.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.72430419921875,0.9990000128746032,1.0,0.5611878037452698,302.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.72430419921875,0.9990000128746032,1.0,2.6620333194732666,300.7242736816406,284.95001220703125,303.94403076171875,294.67303466796875,303.4954528808594,303.36553955078125,300.72412109375,1.0,1.0,0.1887137442827224,0.1887137442827224,1.0,1.0,-5.690033435821533,0.8336464762687683,4.856387138366699,-0.4444603621959686,1.0,0.1500000059604644,0.0,295.9638061523437,410.0,16047.5927734375,0.0,13486.2666015625,1.0,283.1499938964844,298.6151428222656,297.6723022460937,298.8846130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691381156444549,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.05615234375,0.0,20.474884033203125,1895.4371337890625,0.0,420.7541809082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945400,303.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.72430419921875,0.9990000128746032,1.0,0.5329174995422363,303.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.72430419921875,0.9990000128746032,1.0,0.5611878037452698,303.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.72430419921875,0.9990000128746032,1.0,0.4144913852214813,302.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.72430419921875,0.9990000128746032,1.0,0.5611878037452698,302.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.72430419921875,0.9990000128746032,1.0,2.6620333194732666,300.7242736816406,284.95001220703125,303.94403076171875,294.67303466796875,303.4954528808594,303.36553955078125,300.72412109375,1.0,1.0,0.1887137442827224,0.1887137442827224,1.0,1.0,-5.690033435821533,0.8336464762687683,4.856387138366699,-0.4444603621959686,1.0,0.1500000059604644,0.0,295.9638061523437,410.0,16047.5927734375,0.0,13486.2666015625,1.0,283.1499938964844,298.6151428222656,297.6723022460937,298.8846130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691381156444549,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.05615234375,0.0,20.474884033203125,1895.4371337890625,0.0,420.7541809082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945460,303.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,0.532916247844696,303.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,0.5611864328384399,303.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,0.4144904017448425,302.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,0.5611864328384399,302.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,2.662026882171631,300.7172241210937,284.95001220703125,303.9052124023437,294.6733093261719,303.4872436523437,303.3662109375,300.7170715332031,1.0,1.0,0.1887982189655304,0.1887982189655304,1.0,1.0,-5.690020561218262,0.833984911441803,4.856035709381104,-0.4440372884273529,1.0,0.1500000059604644,0.0,295.9703674316406,410.0,16041.119140625,0.0,13486.2412109375,1.0,283.1499938964844,298.60894775390625,297.6726989746094,298.884521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689923226833343,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.79443359375,0.0,20.474884033203125,1895.4371337890625,0.0,420.3846740722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945520,303.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,0.532916247844696,303.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,0.5611864328384399,303.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,0.4144904017448425,302.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,0.5611864328384399,302.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,2.662026882171631,300.7172241210937,284.95001220703125,303.9052124023437,294.6733093261719,303.4872436523437,303.3662109375,300.7170715332031,1.0,1.0,0.1887982189655304,0.1887982189655304,1.0,1.0,-5.690020561218262,0.833984911441803,4.856035709381104,-0.4440372884273529,1.0,0.1500000059604644,0.0,295.9703674316406,410.0,16041.119140625,0.0,13486.2412109375,1.0,283.1499938964844,298.60894775390625,297.6726989746094,298.884521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689923226833343,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.79443359375,0.0,20.474884033203125,1895.4371337890625,0.0,420.3846740722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945580,303.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.710205078125,0.9990000128746032,1.0,0.5329149961471558,303.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.710205078125,0.9990000128746032,1.0,0.5611851811408997,303.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.710205078125,0.9990000128746032,1.0,0.4144894480705261,302.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.710205078125,0.9990000128746032,1.0,0.5611851811408997,302.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.710205078125,0.9990000128746032,1.0,2.6620209217071533,300.7101745605469,284.95001220703125,303.8663635253906,294.6739501953125,303.4790344238281,303.36688232421875,300.71002197265625,1.0,1.0,0.1888827085494995,0.1888827085494995,1.0,1.0,-5.69000768661499,0.8343272805213928,4.855680465698242,-0.4436144530773163,1.0,0.1500000059604644,0.0,295.9765930175781,410.0,16034.6396484375,0.0,13486.216796875,1.0,283.1499938964844,298.60272216796875,297.6731872558594,298.88458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688248038291931,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.5537109375,0.0,20.474884033203125,1895.4371337890625,0.0,419.9605102539063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945640,303.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.710205078125,0.9990000128746032,1.0,0.5329149961471558,303.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.710205078125,0.9990000128746032,1.0,0.5611851811408997,303.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.710205078125,0.9990000128746032,1.0,0.4144894480705261,302.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.710205078125,0.9990000128746032,1.0,0.5611851811408997,302.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.710205078125,0.9990000128746032,1.0,2.6620209217071533,300.7101745605469,284.95001220703125,303.8663635253906,294.6739501953125,303.4790344238281,303.36688232421875,300.71002197265625,1.0,1.0,0.1888827085494995,0.1888827085494995,1.0,1.0,-5.69000768661499,0.8343272805213928,4.855680465698242,-0.4436144530773163,1.0,0.1500000059604644,0.0,295.9765930175781,410.0,16034.6396484375,0.0,13486.216796875,1.0,283.1499938964844,298.60272216796875,297.6731872558594,298.88458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688248038291931,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.5537109375,0.0,20.474884033203125,1895.4371337890625,0.0,419.9605102539063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945700,303.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.7066650390625,0.9990000128746032,1.0,0.5329145789146423,303.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7066650390625,0.9990000128746032,1.0,0.5611847043037415,303.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.7066650390625,0.9990000128746032,1.0,0.4144890904426574,302.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.7066650390625,0.9990000128746032,1.0,0.5611847043037415,302.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7066650390625,0.9990000128746032,1.0,2.6620185375213623,300.7066345214844,284.95001220703125,303.8469543457031,294.67437744140625,303.47491455078125,303.3672180175781,300.7064819335937,1.0,1.0,0.1889249384403228,0.1889249384403228,1.0,1.0,-5.690002918243408,0.8344990015029907,4.855504035949707,-0.4434109330177307,1.0,0.1500000059604644,0.0,295.9790954589844,410.0,16031.3935546875,0.0,13486.2080078125,1.0,283.1499938964844,298.599609375,297.6736145019531,298.884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687390923500061,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.4609375,0.0,20.474884033203125,1895.4371337890625,0.0,419.74359130859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945760,303.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.703125,0.9990000128746032,1.0,0.5329141616821289,303.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.703125,0.9990000128746032,1.0,0.561184287071228,303.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.703125,0.9990000128746032,1.0,0.4144887924194336,302.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.703125,0.9990000128746032,1.0,0.561184287071228,302.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.703125,0.9990000128746032,1.0,2.662016630172729,300.7030944824219,284.95001220703125,303.8275451660156,294.6749267578125,303.4707946777344,303.3675231933594,300.70294189453125,1.0,1.0,0.188959926366806,0.188959926366806,1.0,1.0,-5.689999103546143,0.8346429467201233,4.855355739593506,-0.4432393312454223,1.0,0.1500000059604644,0.0,295.98126220703125,410.0,16028.1416015625,0.0,13486.2001953125,1.0,283.1499938964844,298.59649658203125,297.6741027832031,298.8850402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686513245105743,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.3837890625,0.0,20.474884033203125,1895.4371337890625,0.0,419.5216674804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945820,303.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6960144042969,0.9990000128746032,1.0,0.5329136252403259,303.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.6960144042969,0.9990000128746032,1.0,0.5611836910247803,303.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.6960144042969,0.9990000128746032,1.0,0.4144883751869201,302.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6960144042969,0.9990000128746032,1.0,0.5611836910247803,302.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6960144042969,0.9990000128746032,1.0,2.6620137691497803,300.69598388671875,284.95001220703125,303.7887268066406,294.6762390136719,303.4625549316406,303.3680725097656,300.6958312988281,1.0,1.0,0.1890298873186111,0.1890298873186111,1.0,1.0,-5.689993381500244,0.8349282145500183,4.855064868927002,-0.4429148733615875,1.0,0.1500000059604644,0.0,295.9844055175781,410.0,16021.6240234375,0.0,13486.1884765625,1.0,283.1499938964844,298.5902404785156,297.67547607421875,298.8859558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684774279594421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.2890625,0.0,20.474884033203125,1895.4371337890625,0.0,419.082275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945880,303.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6960144042969,0.9990000128746032,1.0,0.5329136252403259,303.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.6960144042969,0.9990000128746032,1.0,0.5611836910247803,303.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.6960144042969,0.9990000128746032,1.0,0.4144883751869201,302.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6960144042969,0.9990000128746032,1.0,0.5611836910247803,302.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6960144042969,0.9990000128746032,1.0,2.6620137691497803,300.69598388671875,284.95001220703125,303.7887268066406,294.6762390136719,303.4625549316406,303.3680725097656,300.6958312988281,1.0,1.0,0.1890298873186111,0.1890298873186111,1.0,1.0,-5.689993381500244,0.8349282145500183,4.855064868927002,-0.4429148733615875,1.0,0.1500000059604644,0.0,295.9844055175781,410.0,16021.6240234375,0.0,13486.1884765625,1.0,283.1499938964844,298.5902404785156,297.67547607421875,298.8859558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684774279594421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.2890625,0.0,20.474884033203125,1895.4371337890625,0.0,419.082275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17945940,303.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6889038085937,0.9990000128746032,1.0,0.5329132080078125,303.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6889038085937,0.9990000128746032,1.0,0.5611832737922668,303.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.6889038085937,0.9990000128746032,1.0,0.4144880771636963,302.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6889038085937,0.9990000128746032,1.0,0.5611832737922668,302.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6889038085937,0.9990000128746032,1.0,2.6620118618011475,300.6888732910156,284.95001220703125,303.75,294.677978515625,303.45428466796875,303.3686218261719,300.688720703125,1.0,1.0,0.1890998482704162,0.1890998482704162,1.0,1.0,-5.6899895668029785,0.835213840007782,4.854775428771973,-0.44259974360466,1.0,0.1500000059604644,0.0,295.9867858886719,410.0,16015.10546875,0.0,13486.181640625,1.0,283.1499938964844,298.583984375,297.67706298828125,298.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682807326316833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.22802734375,0.0,20.474884033203125,1895.4371337890625,0.0,418.5858154296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946000,303.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6889038085937,0.9990000128746032,1.0,0.5329132080078125,303.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6889038085937,0.9990000128746032,1.0,0.5611832737922668,303.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.6889038085937,0.9990000128746032,1.0,0.4144880771636963,302.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6889038085937,0.9990000128746032,1.0,0.5611832737922668,302.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6889038085937,0.9990000128746032,1.0,2.6620118618011475,300.6888732910156,284.95001220703125,303.75,294.677978515625,303.45428466796875,303.3686218261719,300.688720703125,1.0,1.0,0.1890998482704162,0.1890998482704162,1.0,1.0,-5.6899895668029785,0.835213840007782,4.854775428771973,-0.44259974360466,1.0,0.1500000059604644,0.0,295.9867858886719,410.0,16015.10546875,0.0,13486.181640625,1.0,283.1499938964844,298.583984375,297.67706298828125,298.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682807326316833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.22802734375,0.0,20.474884033203125,1895.4371337890625,0.0,418.5858154296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946060,303.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6802673339844,0.9990000128746032,1.0,0.532913327217102,303.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6802673339844,0.9990000128746032,1.0,0.5611833930015564,303.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6802673339844,0.9990000128746032,1.0,0.414488136768341,302.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6802673339844,0.9990000128746032,1.0,0.5611833930015564,302.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6802673339844,0.9990000128746032,1.0,2.6620123386383057,300.6802062988281,284.95001220703125,303.7111511230469,294.6802673339844,303.4438171386719,303.3664245605469,300.6800231933594,1.0,1.0,0.1891679614782333,0.1891679614782333,1.0,1.0,-5.689990520477295,0.8354936242103577,4.854496955871582,-0.4423201084136963,1.0,0.1500000059604644,0.0,295.98699951171875,410.0,16006.3779296875,0.0,13486.18359375,1.0,283.1499938964844,298.57684326171875,297.6792297363281,298.888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680516719818115,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.22216796875,0.0,20.474884033203125,1895.4371337890625,0.0,418.0083618164063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946120,303.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6802673339844,0.9990000128746032,1.0,0.532913327217102,303.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6802673339844,0.9990000128746032,1.0,0.5611833930015564,303.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6802673339844,0.9990000128746032,1.0,0.414488136768341,302.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6802673339844,0.9990000128746032,1.0,0.5611833930015564,302.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6802673339844,0.9990000128746032,1.0,2.6620123386383057,300.6802062988281,284.95001220703125,303.7111511230469,294.6802673339844,303.4438171386719,303.3664245605469,300.6800231933594,1.0,1.0,0.1891679614782333,0.1891679614782333,1.0,1.0,-5.689990520477295,0.8354936242103577,4.854496955871582,-0.4423201084136963,1.0,0.1500000059604644,0.0,295.98699951171875,410.0,16006.3779296875,0.0,13486.18359375,1.0,283.1499938964844,298.57684326171875,297.6792297363281,298.888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680516719818115,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.22216796875,0.0,20.474884033203125,1895.4371337890625,0.0,418.0083618164063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946180,303.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6698913574219,0.9990000128746032,1.0,0.5329139232635498,303.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6698913574219,0.9990000128746032,1.0,0.5611839890480042,303.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6698913574219,0.9990000128746032,1.0,0.4144885838031769,302.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6698913574219,0.9990000128746032,1.0,0.5611839890480042,302.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6698913574219,0.9990000128746032,1.0,2.662015199661255,300.6698608398437,284.95001220703125,303.6720275878906,294.683349609375,303.4314270019531,303.3617553710937,300.66961669921875,1.0,1.0,0.1892360597848892,0.1892360597848892,1.0,1.0,-5.689996242523193,0.8357745409011841,4.854221820831299,-0.4420668184757232,1.0,0.1500000059604644,0.0,295.9851379394531,410.0,15996.0224609375,0.0,13486.1943359375,1.0,283.1499938964844,298.5683288574219,297.68212890625,298.8908996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677779972553253,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.2685546875,0.0,20.474884033203125,1895.4371337890625,0.0,417.3196105957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946240,303.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6698913574219,0.9990000128746032,1.0,0.5329139232635498,303.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6698913574219,0.9990000128746032,1.0,0.5611839890480042,303.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6698913574219,0.9990000128746032,1.0,0.4144885838031769,302.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6698913574219,0.9990000128746032,1.0,0.5611839890480042,302.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6698913574219,0.9990000128746032,1.0,2.662015199661255,300.6698608398437,284.95001220703125,303.6720275878906,294.683349609375,303.4314270019531,303.3617553710937,300.66961669921875,1.0,1.0,0.1892360597848892,0.1892360597848892,1.0,1.0,-5.689996242523193,0.8357745409011841,4.854221820831299,-0.4420668184757232,1.0,0.1500000059604644,0.0,295.9851379394531,410.0,15996.0224609375,0.0,13486.1943359375,1.0,283.1499938964844,298.5683288574219,297.68212890625,298.8908996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677779972553253,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.2685546875,0.0,20.474884033203125,1895.4371337890625,0.0,417.3196105957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946300,303.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.66424560546875,0.9990000128746032,1.0,0.5329143404960632,303.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.66424560546875,0.9990000128746032,1.0,0.5611844658851624,303.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.66424560546875,0.9990000128746032,1.0,0.4144889116287231,302.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.66424560546875,0.9990000128746032,1.0,0.5611844658851624,302.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.66424560546875,0.9990000128746032,1.0,2.662017345428467,300.6642150878906,284.95001220703125,303.6523742675781,294.6851501464844,303.4247436523437,303.3587951660156,300.6639709472656,1.0,1.0,0.1892701089382171,0.1892701089382171,1.0,1.0,-5.690001010894775,0.8359155058860779,4.854085445404053,-0.4419488608837127,1.0,0.1500000059604644,0.0,295.9835205078125,410.0,15990.4755859375,0.0,13486.203125,1.0,283.1499938964844,298.56365966796875,297.683837890625,298.89227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676268994808197,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.31201171875,0.0,20.474884033203125,1895.4371337890625,0.0,416.9397888183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946360,303.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6583251953125,0.9990000128746032,1.0,0.5329148769378662,303.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6583251953125,0.9990000128746032,1.0,0.5611850023269653,303.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6583251953125,0.9990000128746032,1.0,0.4144893586635589,302.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6583251953125,0.9990000128746032,1.0,0.5611850023269653,302.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.6583251953125,0.9990000128746032,1.0,2.662020206451416,300.6582946777344,284.95001220703125,303.6326599121094,294.6871337890625,303.417724609375,303.35546875,300.6580505371094,1.0,1.0,0.1893112808465957,0.1893112808465957,1.0,1.0,-5.690006732940674,0.8360841870307922,4.853922367095947,-0.4418096840381622,1.0,0.1500000059604644,0.0,295.9814453125,410.0,15984.724609375,0.0,13486.21484375,1.0,283.1499938964844,298.5587158203125,297.6856994628906,298.8937683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674679636955261,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.37109375,0.0,20.474884033203125,1895.4371337890625,0.0,416.5406494140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946420,303.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6457824707031,0.9990000128746032,1.0,0.5329163074493408,303.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6457824707031,0.9990000128746032,1.0,0.5611865520477295,303.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6457824707031,0.9990000128746032,1.0,0.4144904613494873,302.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6457824707031,0.9990000128746032,1.0,0.5611865520477295,302.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6457824707031,0.9990000128746032,1.0,2.662027359008789,300.6457214355469,284.95001220703125,303.59307861328125,294.6915283203125,303.4029235839844,303.34783935546875,300.6454467773437,1.0,1.0,0.1893936395645141,0.1893936395645141,1.0,1.0,-5.690021514892578,0.8364260792732239,4.85359525680542,-0.4415465891361236,1.0,0.1500000059604644,0.0,295.975830078125,410.0,15972.677734375,0.0,13486.2431640625,1.0,283.1499938964844,298.5480651855469,297.69000244140625,298.8973083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671344459056854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.54248046875,0.0,20.474884033203125,1895.4371337890625,0.0,415.7043151855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946480,303.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6457824707031,0.9990000128746032,1.0,0.5329163074493408,303.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6457824707031,0.9990000128746032,1.0,0.5611865520477295,303.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6457824707031,0.9990000128746032,1.0,0.4144904613494873,302.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6457824707031,0.9990000128746032,1.0,0.5611865520477295,302.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6457824707031,0.9990000128746032,1.0,2.662027359008789,300.6457214355469,284.95001220703125,303.59307861328125,294.6915283203125,303.4029235839844,303.34783935546875,300.6454467773437,1.0,1.0,0.1893936395645141,0.1893936395645141,1.0,1.0,-5.690021514892578,0.8364260792732239,4.85359525680542,-0.4415465891361236,1.0,0.1500000059604644,0.0,295.975830078125,410.0,15972.677734375,0.0,13486.2431640625,1.0,283.1499938964844,298.5480651855469,297.69000244140625,298.8973083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671344459056854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.54248046875,0.0,20.474884033203125,1895.4371337890625,0.0,415.7043151855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946540,303.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.6325378417969,0.9990000128746032,1.0,0.5329180955886841,303.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6325378417969,0.9990000128746032,1.0,0.5611883997917175,303.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6325378417969,0.9990000128746032,1.0,0.4144918620586395,302.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6325378417969,0.9990000128746032,1.0,0.5611883997917175,302.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6325378417969,0.9990000128746032,1.0,2.662036180496216,300.6324768066406,284.95001220703125,303.5532531738281,294.696533203125,303.38739013671875,303.3393249511719,300.6322021484375,1.0,1.0,0.1894759833812713,0.1894759833812713,1.0,1.0,-5.690040111541748,0.8367692232131958,4.853271007537842,-0.4413039684295654,1.0,0.1500000059604644,0.0,295.96856689453125,410.0,15960.1328125,0.0,13486.279296875,1.0,283.1499938964844,298.5367431640625,297.6948547363281,298.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667810499668121,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.7744140625,0.0,20.474884033203125,1895.4371337890625,0.0,414.8199768066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946600,303.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.6325378417969,0.9990000128746032,1.0,0.5329180955886841,303.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6325378417969,0.9990000128746032,1.0,0.5611883997917175,303.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6325378417969,0.9990000128746032,1.0,0.4144918620586395,302.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6325378417969,0.9990000128746032,1.0,0.5611883997917175,302.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6325378417969,0.9990000128746032,1.0,2.662036180496216,300.6324768066406,284.95001220703125,303.5532531738281,294.696533203125,303.38739013671875,303.3393249511719,300.6322021484375,1.0,1.0,0.1894759833812713,0.1894759833812713,1.0,1.0,-5.690040111541748,0.8367692232131958,4.853271007537842,-0.4413039684295654,1.0,0.1500000059604644,0.0,295.96856689453125,410.0,15960.1328125,0.0,13486.279296875,1.0,283.1499938964844,298.5367431640625,297.6948547363281,298.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667810499668121,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.7744140625,0.0,20.474884033203125,1895.4371337890625,0.0,414.8199768066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946660,303.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6186828613281,0.9990000128746032,1.0,0.5329203009605408,303.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6186828613281,0.9990000128746032,1.0,0.5611907243728638,303.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.6186828613281,0.9990000128746032,1.0,0.4144935607910156,302.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6186828613281,0.9990000128746032,1.0,0.5611907243728638,302.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6186828613281,0.9990000128746032,1.0,2.6620473861694336,300.6186218261719,284.95001220703125,303.51324462890625,294.7019958496094,303.3711853027344,303.3299865722656,300.61834716796875,1.0,1.0,0.189563050866127,0.189563050866127,1.0,1.0,-5.690062999725342,0.8371323943138123,4.852931022644043,-0.4410659670829773,1.0,0.1500000059604644,0.0,295.9595031738281,410.0,15947.1171875,0.0,13486.3232421875,1.0,283.1499938964844,298.5248107910156,297.7003173828125,298.906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664200842380523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.07470703125,0.0,20.474884033203125,1895.4371337890625,0.0,413.918701171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946720,303.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6186828613281,0.9990000128746032,1.0,0.5329203009605408,303.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6186828613281,0.9990000128746032,1.0,0.5611907243728638,303.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.6186828613281,0.9990000128746032,1.0,0.4144935607910156,302.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6186828613281,0.9990000128746032,1.0,0.5611907243728638,302.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6186828613281,0.9990000128746032,1.0,2.6620473861694336,300.6186218261719,284.95001220703125,303.51324462890625,294.7019958496094,303.3711853027344,303.3299865722656,300.61834716796875,1.0,1.0,0.189563050866127,0.189563050866127,1.0,1.0,-5.690062999725342,0.8371323943138123,4.852931022644043,-0.4410659670829773,1.0,0.1500000059604644,0.0,295.9595031738281,410.0,15947.1171875,0.0,13486.3232421875,1.0,283.1499938964844,298.5248107910156,297.7003173828125,298.906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664200842380523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.07470703125,0.0,20.474884033203125,1895.4371337890625,0.0,413.918701171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
