time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946780,303.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6044311523437,0.9990000128746032,1.0,0.5329228043556213,303.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6044311523437,0.9990000128746032,1.0,0.5611934065818787,303.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6044311523437,0.9990000128746032,1.0,0.4144955277442932,302.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6044311523437,0.9990000128746032,1.0,0.5611934065818787,302.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6044311523437,0.9990000128746032,1.0,2.662059783935547,300.6043701171875,284.95001220703125,303.4730834960937,294.7079467773437,303.3545227050781,303.32012939453125,300.60406494140625,1.0,1.0,0.1896501183509826,0.1896501183509826,1.0,1.0,-5.690089225769043,0.8374971747398376,4.8525919914245605,-0.4408444166183471,1.0,0.1500000059604644,0.0,295.9490966796875,410.0,15933.7900390625,0.0,13486.373046875,1.0,283.1499938964844,298.512451171875,297.7061767578125,298.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660473465919494,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.42333984375,0.0,20.474884033203125,1895.4371337890625,0.0,412.989990234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946840,303.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6044311523437,0.9990000128746032,1.0,0.5329228043556213,303.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6044311523437,0.9990000128746032,1.0,0.5611934065818787,303.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6044311523437,0.9990000128746032,1.0,0.4144955277442932,302.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6044311523437,0.9990000128746032,1.0,0.5611934065818787,302.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6044311523437,0.9990000128746032,1.0,2.662059783935547,300.6043701171875,284.95001220703125,303.4730834960937,294.7079467773437,303.3545227050781,303.32012939453125,300.60406494140625,1.0,1.0,0.1896501183509826,0.1896501183509826,1.0,1.0,-5.690089225769043,0.8374971747398376,4.8525919914245605,-0.4408444166183471,1.0,0.1500000059604644,0.0,295.9490966796875,410.0,15933.7900390625,0.0,13486.373046875,1.0,283.1499938964844,298.512451171875,297.7061767578125,298.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660473465919494,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.42333984375,0.0,20.474884033203125,1895.4371337890625,0.0,412.989990234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946900,303.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.59716796875,0.9990000128746032,1.0,0.5329241752624512,303.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.59716796875,0.9990000128746032,1.0,0.5611948370933533,303.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.59716796875,0.9990000128746032,1.0,0.4144966006278991,302.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.59716796875,0.9990000128746032,1.0,0.5611948370933533,302.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.59716796875,0.9990000128746032,1.0,2.662066698074341,300.5971069335937,284.95001220703125,303.45294189453125,294.7110595703125,303.34600830078125,303.31500244140625,300.5967712402344,1.0,1.0,0.1896936595439911,0.1896936595439911,1.0,1.0,-5.690103530883789,0.837679922580719,4.852423667907715,-0.4407408535480499,1.0,0.1500000059604644,0.0,295.9433288574219,410.0,15927.01171875,0.0,13486.400390625,1.0,283.1499938964844,298.5061340332031,297.7092590332031,298.9136962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658588767051697,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.61669921875,0.0,20.474884033203125,1895.4371337890625,0.0,412.5212097167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17946960,303.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5897827148437,0.9990000128746032,1.0,0.5329256057739258,303.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5897827148437,0.9990000128746032,1.0,0.5611963272094727,303.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5897827148437,0.9990000128746032,1.0,0.4144977033138275,302.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5897827148437,0.9990000128746032,1.0,0.5611963272094727,302.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5897827148437,0.9990000128746032,1.0,2.662073850631714,300.5897216796875,284.95001220703125,303.4327697753906,294.7142944335937,303.3374328613281,303.30975341796875,300.58941650390625,1.0,1.0,0.1897208094596862,0.1897208094596862,1.0,1.0,-5.690118789672852,0.8377997875213623,4.85231876373291,-0.440704733133316,1.0,0.1500000059604644,0.0,295.9371643066406,410.0,15920.162109375,0.0,13486.4296875,1.0,283.1499938964844,298.4997253417969,297.7124328613281,298.9164733886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656692147254944,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.822265625,0.0,20.474884033203125,1895.4371337890625,0.0,412.050048828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947020,303.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5747375488281,0.9990000128746032,1.0,0.5329287052154541,303.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5747375488281,0.9990000128746032,1.0,0.5611996054649353,303.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5747375488281,0.9990000128746032,1.0,0.4145001173019409,302.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5747375488281,0.9990000128746032,1.0,0.5611996054649353,302.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5747375488281,0.9990000128746032,1.0,2.6620893478393555,300.5746765136719,284.95001220703125,303.392333984375,294.720947265625,303.31988525390625,303.298828125,300.5743408203125,1.0,1.0,0.189775139093399,0.189775139093399,1.0,1.0,-5.690150737762451,0.8380323052406311,4.852118492126465,-0.4406549334526062,1.0,0.1500000059604644,0.0,295.9237365722656,410.0,15906.193359375,0.0,13486.4912109375,1.0,283.1499938964844,298.4866027832031,297.7191162109375,298.9223327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652973413467407,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.27099609375,0.0,20.474884033203125,1895.4371337890625,0.0,411.1277465820313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947080,303.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5747375488281,0.9990000128746032,1.0,0.5329287052154541,303.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5747375488281,0.9990000128746032,1.0,0.5611996054649353,303.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5747375488281,0.9990000128746032,1.0,0.4145001173019409,302.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5747375488281,0.9990000128746032,1.0,0.5611996054649353,302.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5747375488281,0.9990000128746032,1.0,2.6620893478393555,300.5746765136719,284.95001220703125,303.392333984375,294.720947265625,303.31988525390625,303.298828125,300.5743408203125,1.0,1.0,0.189775139093399,0.189775139093399,1.0,1.0,-5.690150737762451,0.8380323052406311,4.852118492126465,-0.4406549334526062,1.0,0.1500000059604644,0.0,295.9237365722656,410.0,15906.193359375,0.0,13486.4912109375,1.0,283.1499938964844,298.4866027832031,297.7191162109375,298.9223327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652973413467407,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.27099609375,0.0,20.474884033203125,1895.4371337890625,0.0,411.1277465820313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947140,303.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5594482421875,0.9990000128746032,1.0,0.5329319834709167,303.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5594482421875,0.9990000128746032,1.0,0.5612030625343323,303.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5594482421875,0.9990000128746032,1.0,0.4145026504993438,302.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5594482421875,0.9990000128746032,1.0,0.5612030625343323,302.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5594482421875,0.9990000128746032,1.0,2.6621055603027344,300.55938720703125,284.95001220703125,303.3517761230469,294.7278747558594,303.30206298828125,303.2875671386719,300.5590515136719,1.0,1.0,0.1898294687271118,0.1898294687271118,1.0,1.0,-5.690185070037842,0.838265061378479,4.851920127868652,-0.4406145811080932,1.0,0.1500000059604644,0.0,295.9095458984375,410.0,15892.03515625,0.0,13486.556640625,1.0,283.1499938964844,298.4732666015625,297.7260437011719,298.92840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649200439453125,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.7431640625,0.0,20.474884033203125,1895.4371337890625,0.0,410.194091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947200,303.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5594482421875,0.9990000128746032,1.0,0.5329319834709167,303.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5594482421875,0.9990000128746032,1.0,0.5612030625343323,303.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5594482421875,0.9990000128746032,1.0,0.4145026504993438,302.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5594482421875,0.9990000128746032,1.0,0.5612030625343323,302.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5594482421875,0.9990000128746032,1.0,2.6621055603027344,300.55938720703125,284.95001220703125,303.3517761230469,294.7278747558594,303.30206298828125,303.2875671386719,300.5590515136719,1.0,1.0,0.1898294687271118,0.1898294687271118,1.0,1.0,-5.690185070037842,0.838265061378479,4.851920127868652,-0.4406145811080932,1.0,0.1500000059604644,0.0,295.9095458984375,410.0,15892.03515625,0.0,13486.556640625,1.0,283.1499938964844,298.4732666015625,297.7260437011719,298.92840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649200439453125,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.7431640625,0.0,20.474884033203125,1895.4371337890625,0.0,410.194091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947260,303.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5438537597656,0.9990000128746032,1.0,0.5329355001449585,303.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5438537597656,0.9990000128746032,1.0,0.5612067580223083,303.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5438537597656,0.9990000128746032,1.0,0.4145053923130035,302.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5438537597656,0.9990000128746032,1.0,0.5612067580223083,302.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5438537597656,0.9990000128746032,1.0,2.662123203277588,300.54376220703125,284.95001220703125,303.3111267089844,294.7350158691406,303.28387451171875,303.2759094238281,300.5434265136719,1.0,1.0,0.1899066567420959,0.1899066567420959,1.0,1.0,-5.690221786499023,0.8385895490646362,4.851632118225098,-0.4404957294464111,1.0,0.1500000059604644,0.0,295.8944702148437,410.0,15877.6044921875,0.0,13486.6279296875,1.0,283.1499938964844,298.45965576171875,297.7331848144531,298.93475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46454718708992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.24169921875,0.0,20.474884033203125,1895.4371337890625,0.0,409.27349853515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947320,303.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5438537597656,0.9990000128746032,1.0,0.5329355001449585,303.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5438537597656,0.9990000128746032,1.0,0.5612067580223083,303.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5438537597656,0.9990000128746032,1.0,0.4145053923130035,302.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5438537597656,0.9990000128746032,1.0,0.5612067580223083,302.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5438537597656,0.9990000128746032,1.0,2.662123203277588,300.54376220703125,284.95001220703125,303.3111267089844,294.7350158691406,303.28387451171875,303.2759094238281,300.5434265136719,1.0,1.0,0.1899066567420959,0.1899066567420959,1.0,1.0,-5.690221786499023,0.8385895490646362,4.851632118225098,-0.4404957294464111,1.0,0.1500000059604644,0.0,295.8944702148437,410.0,15877.6044921875,0.0,13486.6279296875,1.0,283.1499938964844,298.45965576171875,297.7331848144531,298.93475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46454718708992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.24169921875,0.0,20.474884033203125,1895.4371337890625,0.0,409.27349853515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947380,303.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.52801513671875,0.9990000128746032,1.0,0.5329391360282898,303.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.52801513671875,0.9990000128746032,1.0,0.561210572719574,303.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.52801513671875,0.9990000128746032,1.0,0.4145082235336303,302.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.52801513671875,0.9990000128746032,1.0,0.561210572719574,302.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.52801513671875,0.9990000128746032,1.0,2.6621413230896,300.5279541015625,284.95001220703125,303.2704162597656,294.7423095703125,303.26544189453125,303.263916015625,300.527587890625,1.0,1.0,0.1899838298559188,0.1899838298559188,1.0,1.0,-5.6902594566345215,0.8389171957969666,4.85134220123291,-0.4403796792030334,1.0,0.1500000059604644,0.0,295.8789367675781,410.0,15862.9853515625,0.0,13486.7001953125,1.0,283.1499938964844,298.44580078125,297.740478515625,298.94122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641752541065216,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.75244140625,0.0,20.474884033203125,1895.4371337890625,0.0,408.3572082519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947440,303.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.52801513671875,0.9990000128746032,1.0,0.5329391360282898,303.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.52801513671875,0.9990000128746032,1.0,0.561210572719574,303.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.52801513671875,0.9990000128746032,1.0,0.4145082235336303,302.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.52801513671875,0.9990000128746032,1.0,0.561210572719574,302.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.52801513671875,0.9990000128746032,1.0,2.6621413230896,300.5279541015625,284.95001220703125,303.2704162597656,294.7423095703125,303.26544189453125,303.263916015625,300.527587890625,1.0,1.0,0.1899838298559188,0.1899838298559188,1.0,1.0,-5.6902594566345215,0.8389171957969666,4.85134220123291,-0.4403796792030334,1.0,0.1500000059604644,0.0,295.8789367675781,410.0,15862.9853515625,0.0,13486.7001953125,1.0,283.1499938964844,298.44580078125,297.740478515625,298.94122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641752541065216,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.75244140625,0.0,20.474884033203125,1895.4371337890625,0.0,408.3572082519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947500,303.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5200500488281,0.9990000128746032,1.0,0.5329409837722778,303.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5200500488281,0.9990000128746032,1.0,0.5612124800682068,303.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5200500488281,0.9990000128746032,1.0,0.4145096242427826,302.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5200500488281,0.9990000128746032,1.0,0.5612124800682068,302.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5200500488281,0.9990000128746032,1.0,2.662150382995605,300.5199890136719,284.95001220703125,303.25006103515625,294.7460021972656,303.25616455078125,303.25787353515625,300.5196533203125,1.0,1.0,0.1900224238634109,0.1900224238634109,1.0,1.0,-5.69027853012085,0.8390811085700989,4.851197242736816,-0.4403226375579834,1.0,0.1500000059604644,0.0,295.87109375,410.0,15855.6455078125,0.0,13486.736328125,1.0,283.1499938964844,298.4388427734375,297.744140625,298.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639878273010254,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.00927734375,0.0,20.474884033203125,1895.4371337890625,0.0,407.8962707519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947560,303.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5120544433594,0.9990000128746032,1.0,0.5329427719116211,303.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5120544433594,0.9990000128746032,1.0,0.5612144470214844,303.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5120544433594,0.9990000128746032,1.0,0.4145110547542572,302.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5120544433594,0.9990000128746032,1.0,0.5612144470214844,302.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5120544433594,0.9990000128746032,1.0,2.6621596813201904,300.511962890625,284.95001220703125,303.22967529296875,294.74969482421875,303.2468566894531,303.2517395019531,300.5116271972656,1.0,1.0,0.1900521963834762,0.1900521963834762,1.0,1.0,-5.690297603607178,0.8392105102539062,4.851087093353272,-0.4403014779090881,1.0,0.1500000059604644,0.0,295.8631286621094,410.0,15848.2587890625,0.0,13486.7734375,1.0,283.1499938964844,298.43182373046875,297.74786376953125,298.9477844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638027250766754,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.27001953125,0.0,20.474884033203125,1895.4371337890625,0.0,407.4414978027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947620,303.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4958801269531,0.9990000128746032,1.0,0.5329464673995972,303.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4958801269531,0.9990000128746032,1.0,0.56121826171875,303.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4958801269531,0.9990000128746032,1.0,0.4145139157772064,302.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4958801269531,0.9990000128746032,1.0,0.56121826171875,302.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4958801269531,0.9990000128746032,1.0,2.662177801132202,300.4958190917969,284.95001220703125,303.1889038085937,294.75714111328125,303.2280578613281,303.23931884765625,300.4954528808594,1.0,1.0,0.190111756324768,0.190111756324768,1.0,1.0,-5.690335750579834,0.8394667506217957,4.850868701934815,-0.4402610957622528,1.0,0.1500000059604644,0.0,295.84722900390625,410.0,15833.361328125,0.0,13486.8466796875,1.0,283.1499938964844,298.41766357421875,297.7553100585937,298.9544372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634380042552948,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.7900390625,0.0,20.474884033203125,1895.4371337890625,0.0,406.5470275878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947680,303.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4958801269531,0.9990000128746032,1.0,0.5329464673995972,303.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4958801269531,0.9990000128746032,1.0,0.56121826171875,303.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4958801269531,0.9990000128746032,1.0,0.4145139157772064,302.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4958801269531,0.9990000128746032,1.0,0.56121826171875,302.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4958801269531,0.9990000128746032,1.0,2.662177801132202,300.4958190917969,284.95001220703125,303.1889038085937,294.75714111328125,303.2280578613281,303.23931884765625,300.4954528808594,1.0,1.0,0.190111756324768,0.190111756324768,1.0,1.0,-5.690335750579834,0.8394667506217957,4.850868701934815,-0.4402610957622528,1.0,0.1500000059604644,0.0,295.84722900390625,410.0,15833.361328125,0.0,13486.8466796875,1.0,283.1499938964844,298.41766357421875,297.7553100585937,298.9544372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634380042552948,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.7900390625,0.0,20.474884033203125,1895.4371337890625,0.0,406.5470275878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947740,303.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4793701171875,0.9990000128746032,1.0,0.5329500436782837,303.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4793701171875,0.9990000128746032,1.0,0.5612220764160156,303.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4793701171875,0.9990000128746032,1.0,0.4145166873931885,302.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4793701171875,0.9990000128746032,1.0,0.5612220764160156,302.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4793701171875,0.9990000128746032,1.0,2.662195920944214,300.47930908203125,284.95001220703125,303.14813232421875,294.7645874023437,303.2088623046875,303.22637939453125,300.4789733886719,1.0,1.0,0.1901713013648986,0.1901713013648986,1.0,1.0,-5.690372943878174,0.8397220969200134,4.850650787353516,-0.4402167797088623,1.0,0.1500000059604644,0.0,295.8316955566406,410.0,15818.17578125,0.0,13486.9189453125,1.0,283.1499938964844,298.4032287597656,297.76275634765625,298.9610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630807936191559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.2890625,0.0,20.474884033203125,1895.4371337890625,0.0,405.67291259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947800,303.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4793701171875,0.9990000128746032,1.0,0.5329500436782837,303.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4793701171875,0.9990000128746032,1.0,0.5612220764160156,303.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4793701171875,0.9990000128746032,1.0,0.4145166873931885,302.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4793701171875,0.9990000128746032,1.0,0.5612220764160156,302.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4793701171875,0.9990000128746032,1.0,2.662195920944214,300.47930908203125,284.95001220703125,303.14813232421875,294.7645874023437,303.2088623046875,303.22637939453125,300.4789733886719,1.0,1.0,0.1901713013648986,0.1901713013648986,1.0,1.0,-5.690372943878174,0.8397220969200134,4.850650787353516,-0.4402167797088623,1.0,0.1500000059604644,0.0,295.8316955566406,410.0,15818.17578125,0.0,13486.9189453125,1.0,283.1499938964844,298.4032287597656,297.76275634765625,298.9610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630807936191559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.2890625,0.0,20.474884033203125,1895.4371337890625,0.0,405.67291259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947860,303.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627990722656,0.9990000128746032,1.0,0.5329535603523254,303.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627990722656,0.9990000128746032,1.0,0.5612257719039917,303.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627990722656,0.9990000128746032,1.0,0.4145194590091705,302.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627990722656,0.9990000128746032,1.0,0.5612257719039917,302.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627990722656,0.9990000128746032,1.0,2.6622135639190674,300.4627380371094,284.95001220703125,303.1073608398437,294.7719421386719,303.1895751953125,303.2133178710937,300.4623718261719,1.0,1.0,0.1902344971895218,0.1902344971895218,1.0,1.0,-5.690410137176514,0.8399918675422668,4.8504180908203125,-0.4401552379131317,1.0,0.1500000059604644,0.0,295.8163757324219,410.0,15802.9111328125,0.0,13486.9892578125,1.0,283.1499938964844,298.3887023925781,297.7701110839844,298.9676208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627278745174408,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.77294921875,0.0,20.474884033203125,1895.4371337890625,0.0,404.8110046386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947920,303.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627990722656,0.9990000128746032,1.0,0.5329535603523254,303.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627990722656,0.9990000128746032,1.0,0.5612257719039917,303.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627990722656,0.9990000128746032,1.0,0.4145194590091705,302.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627990722656,0.9990000128746032,1.0,0.5612257719039917,302.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627990722656,0.9990000128746032,1.0,2.6622135639190674,300.4627380371094,284.95001220703125,303.1073608398437,294.7719421386719,303.1895751953125,303.2133178710937,300.4623718261719,1.0,1.0,0.1902344971895218,0.1902344971895218,1.0,1.0,-5.690410137176514,0.8399918675422668,4.8504180908203125,-0.4401552379131317,1.0,0.1500000059604644,0.0,295.8163757324219,410.0,15802.9111328125,0.0,13486.9892578125,1.0,283.1499938964844,298.3887023925781,297.7701110839844,298.9676208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627278745174408,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.77294921875,0.0,20.474884033203125,1895.4371337890625,0.0,404.8110046386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17947980,303.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4460754394531,0.9990000128746032,1.0,0.5329570174217224,303.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4460754394531,0.9990000128746032,1.0,0.561229407787323,303.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4460754394531,0.9990000128746032,1.0,0.4145221412181854,302.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4460754394531,0.9990000128746032,1.0,0.561229407787323,302.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4460754394531,0.9990000128746032,1.0,2.6622307300567627,300.44598388671875,284.95001220703125,303.066650390625,294.7791748046875,303.17010498046875,303.2000427246094,300.4456481933594,1.0,1.0,0.1902976930141449,0.1902976930141449,1.0,1.0,-5.690445899963379,0.8402617573738098,4.850183963775635,-0.4400875568389892,1.0,0.1500000059604644,0.0,295.801513671875,410.0,15787.505859375,0.0,13487.05859375,1.0,283.1499938964844,298.3740234375,297.77740478515625,298.9740905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462383508682251,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.23193359375,0.0,20.474884033203125,1895.4371337890625,0.0,403.9718627929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948040,303.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4460754394531,0.9990000128746032,1.0,0.5329570174217224,303.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4460754394531,0.9990000128746032,1.0,0.561229407787323,303.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4460754394531,0.9990000128746032,1.0,0.4145221412181854,302.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4460754394531,0.9990000128746032,1.0,0.561229407787323,302.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4460754394531,0.9990000128746032,1.0,2.6622307300567627,300.44598388671875,284.95001220703125,303.066650390625,294.7791748046875,303.17010498046875,303.2000427246094,300.4456481933594,1.0,1.0,0.1902976930141449,0.1902976930141449,1.0,1.0,-5.690445899963379,0.8402617573738098,4.850183963775635,-0.4400875568389892,1.0,0.1500000059604644,0.0,295.801513671875,410.0,15787.505859375,0.0,13487.05859375,1.0,283.1499938964844,298.3740234375,297.77740478515625,298.9740905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462383508682251,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.23193359375,0.0,20.474884033203125,1895.4371337890625,0.0,403.9718627929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948100,303.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4376525878906,0.9990000128746032,1.0,0.5329587459564209,303.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4376525878906,0.9990000128746032,1.0,0.5612311959266663,303.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4376525878906,0.9990000128746032,1.0,0.4145234525203705,302.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4376525878906,0.9990000128746032,1.0,0.5612311959266663,302.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4376525878906,0.9990000128746032,1.0,2.6622390747070312,300.4375915527344,284.95001220703125,303.0462951660156,294.7827453613281,303.16033935546875,303.1933288574219,300.4372253417969,1.0,1.0,0.1903292834758758,0.1903292834758758,1.0,1.0,-5.690463542938232,0.8403966426849365,4.850066661834717,-0.4400523006916046,1.0,0.1500000059604644,0.0,295.794189453125,410.0,15779.767578125,0.0,13487.0927734375,1.0,283.1499938964844,298.3666381835937,297.781005859375,298.977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622156620025635,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.453125,0.0,20.474884033203125,1895.4371337890625,0.0,403.56341552734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948160,303.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4292297363281,0.9990000128746032,1.0,0.5329603552818298,303.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4292297363281,0.9990000128746032,1.0,0.5612329244613647,303.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4292297363281,0.9990000128746032,1.0,0.4145247340202331,302.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4292297363281,0.9990000128746032,1.0,0.5612329244613647,302.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4292297363281,0.9990000128746032,1.0,2.6622474193573,300.4291381835937,284.95001220703125,303.0259704589844,294.7862548828125,303.1505432128906,303.18658447265625,300.42877197265625,1.0,1.0,0.1903608739376068,0.1903608739376068,1.0,1.0,-5.690480709075928,0.8405314087867737,4.849949359893799,-0.44001504778862,1.0,0.1500000059604644,0.0,295.7870178222656,410.0,15772.009765625,0.0,13487.1259765625,1.0,283.1499938964844,298.3592529296875,297.7845764160156,298.98046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620522260665893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.66796875,0.0,20.474884033203125,1895.4371337890625,0.0,403.1661987304688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948220,303.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.41217041015625,0.9990000128746032,1.0,0.5329636335372925,303.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.41217041015625,0.9990000128746032,1.0,0.5612363219261169,303.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.41217041015625,0.9990000128746032,1.0,0.4145272374153137,302.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.41217041015625,0.9990000128746032,1.0,0.5612363219261169,302.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.41217041015625,0.9990000128746032,1.0,2.6622636318206787,300.4120788574219,284.95001220703125,302.9853820800781,294.7931213378906,303.1307067871094,303.1727600097656,300.4117126464844,1.0,1.0,0.1904240399599075,0.1904240399599075,1.0,1.0,-5.69051456451416,0.8408006429672241,4.849713802337647,-0.4399349391460418,1.0,0.1500000059604644,0.0,295.77313232421875,410.0,15756.310546875,0.0,13487.1904296875,1.0,283.1499938964844,298.34429931640625,297.7914428710937,298.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617291390895843,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.04345703125,0.0,20.474884033203125,1895.4371337890625,0.0,402.3819885253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948280,303.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.41217041015625,0.9990000128746032,1.0,0.5329636335372925,303.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.41217041015625,0.9990000128746032,1.0,0.5612363219261169,303.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.41217041015625,0.9990000128746032,1.0,0.4145272374153137,302.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.41217041015625,0.9990000128746032,1.0,0.5612363219261169,302.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.41217041015625,0.9990000128746032,1.0,2.6622636318206787,300.4120788574219,284.95001220703125,302.9853820800781,294.7931213378906,303.1307067871094,303.1727600097656,300.4117126464844,1.0,1.0,0.1904240399599075,0.1904240399599075,1.0,1.0,-5.69051456451416,0.8408006429672241,4.849713802337647,-0.4399349391460418,1.0,0.1500000059604644,0.0,295.77313232421875,410.0,15756.310546875,0.0,13487.1904296875,1.0,283.1499938964844,298.34429931640625,297.7914428710937,298.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617291390895843,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.04345703125,0.0,20.474884033203125,1895.4371337890625,0.0,402.3819885253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948340,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3976745605469,0.9990000128746032,1.0,0.5329662561416626,303.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3976745605469,0.9990000128746032,1.0,0.5612391233444214,303.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3976745605469,0.9990000128746032,1.0,0.4145293235778808,302.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3976745605469,0.9990000128746032,1.0,0.5612391233444214,302.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3976745605469,0.9990000128746032,1.0,2.6622767448425293,300.3975830078125,284.95001220703125,302.95135498046875,294.7986755371094,303.11383056640625,303.1609191894531,300.397216796875,1.0,1.0,0.1904771476984024,0.1904771476984024,1.0,1.0,-5.690542221069336,0.8410268425941467,4.849514961242676,-0.4398641884326935,1.0,0.1500000059604644,0.0,295.7616882324219,410.0,15742.96484375,0.0,13487.2431640625,1.0,283.1499938964844,298.33160400390625,297.7969970703125,298.991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614635407924652,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.314453125,0.0,20.474884033203125,1895.4371337890625,0.0,401.7384033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948400,303.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3948974609375,0.9990000128746032,1.0,0.5329667925834656,303.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3948974609375,0.9990000128746032,1.0,0.5612396597862244,303.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3948974609375,0.9990000128746032,1.0,0.4145297110080719,302.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3948974609375,0.9990000128746032,1.0,0.5612396597862244,302.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3948974609375,0.9990000128746032,1.0,2.6622793674468994,300.39483642578125,284.95001220703125,302.9449157714844,294.7997131347656,303.11065673828125,303.1586608886719,300.3944702148437,1.0,1.0,0.1904872208833694,0.1904872208833694,1.0,1.0,-5.690547466278076,0.8410696983337402,4.849477767944336,-0.4398508965969085,1.0,0.1500000059604644,0.0,295.759521484375,410.0,15740.4345703125,0.0,13487.25390625,1.0,283.1499938964844,298.3291931152344,297.7980651855469,298.99237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614157080650329,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.3671875,0.0,20.474884033203125,1895.4371337890625,0.0,401.6226501464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948460,303.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.37744140625,0.9990000128746032,1.0,0.5329698324203491,303.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.37744140625,0.9990000128746032,1.0,0.561242938041687,303.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.37744140625,0.9990000128746032,1.0,0.4145320951938629,302.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.37744140625,0.9990000128746032,1.0,0.561242938041687,302.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.37744140625,0.9990000128746032,1.0,2.662294626235962,300.3773803710937,284.95001220703125,302.904541015625,294.80596923828125,303.09033203125,303.1441650390625,300.3769836425781,1.0,1.0,0.1905490905046463,0.1905490905046463,1.0,1.0,-5.690579414367676,0.8413333892822266,4.849246025085449,-0.4397674798965454,1.0,0.1500000059604644,0.0,295.74627685546875,410.0,15724.357421875,0.0,13487.3154296875,1.0,283.1499938964844,298.3139038085937,297.8043212890625,298.9978332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611093401908874,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.61767578125,0.0,20.474884033203125,1895.4371337890625,0.0,400.88177490234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948520,303.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.37744140625,0.9990000128746032,1.0,0.5329698324203491,303.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.37744140625,0.9990000128746032,1.0,0.561242938041687,303.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.37744140625,0.9990000128746032,1.0,0.4145320951938629,302.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.37744140625,0.9990000128746032,1.0,0.561242938041687,302.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.37744140625,0.9990000128746032,1.0,2.662294626235962,300.3773803710937,284.95001220703125,302.904541015625,294.80596923828125,303.09033203125,303.1441650390625,300.3769836425781,1.0,1.0,0.1905490905046463,0.1905490905046463,1.0,1.0,-5.690579414367676,0.8413333892822266,4.849246025085449,-0.4397674798965454,1.0,0.1500000059604644,0.0,295.74627685546875,410.0,15724.357421875,0.0,13487.3154296875,1.0,283.1499938964844,298.3139038085937,297.8043212890625,298.9978332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611093401908874,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.61767578125,0.0,20.474884033203125,1895.4371337890625,0.0,400.88177490234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948580,303.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.35986328125,0.9990000128746032,1.0,0.5329728722572327,303.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.35986328125,0.9990000128746032,1.0,0.5612460970878601,303.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.35986328125,0.9990000128746032,1.0,0.4145344495773315,302.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.35986328125,0.9990000128746032,1.0,0.5612460970878601,302.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.35986328125,0.9990000128746032,1.0,2.6623098850250244,300.3598022460937,284.95001220703125,302.86431884765625,294.8118591308594,303.06988525390625,303.1295166015625,300.3594055175781,1.0,1.0,0.1906109601259231,0.1906109601259231,1.0,1.0,-5.690610885620117,0.8415968418121338,4.8490142822265625,-0.4396820962429046,1.0,0.1500000059604644,0.0,295.73321533203125,410.0,15708.1748046875,0.0,13487.3759765625,1.0,283.1499938964844,298.2984924316406,297.81036376953125,299.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460824579000473,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.82373046875,0.0,20.474884033203125,1895.4371337890625,0.0,400.1944274902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948640,303.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.35986328125,0.9990000128746032,1.0,0.5329728722572327,303.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.35986328125,0.9990000128746032,1.0,0.5612460970878601,303.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.35986328125,0.9990000128746032,1.0,0.4145344495773315,302.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.35986328125,0.9990000128746032,1.0,0.5612460970878601,302.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.35986328125,0.9990000128746032,1.0,2.6623098850250244,300.3598022460937,284.95001220703125,302.86431884765625,294.8118591308594,303.06988525390625,303.1295166015625,300.3594055175781,1.0,1.0,0.1906109601259231,0.1906109601259231,1.0,1.0,-5.690610885620117,0.8415968418121338,4.8490142822265625,-0.4396820962429046,1.0,0.1500000059604644,0.0,295.73321533203125,410.0,15708.1748046875,0.0,13487.3759765625,1.0,283.1499938964844,298.2984924316406,297.81036376953125,299.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460824579000473,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.82373046875,0.0,20.474884033203125,1895.4371337890625,0.0,400.1944274902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948700,303.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3510131835937,0.9990000128746032,1.0,0.532974362373352,303.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3510131835937,0.9990000128746032,1.0,0.561247706413269,303.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3510131835937,0.9990000128746032,1.0,0.4145356118679046,302.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3510131835937,0.9990000128746032,1.0,0.561247706413269,302.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3510131835937,0.9990000128746032,1.0,2.662317276000977,300.3509521484375,284.95001220703125,302.84423828125,294.81463623046875,303.05963134765625,303.1220703125,300.3505554199219,1.0,1.0,0.1906418949365615,0.1906418949365615,1.0,1.0,-5.690626621246338,0.8417285084724426,4.848897933959961,-0.4396378397941589,1.0,0.1500000059604644,0.0,295.726806640625,410.0,15700.0380859375,0.0,13487.40625,1.0,283.1499938964844,298.2907409667969,297.813232421875,299.00555419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606895744800567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.89892578125,0.0,20.474884033203125,1895.4371337890625,0.0,399.8689575195313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
