time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948760,303.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.34210205078125,0.9990000128746032,1.0,0.5329758524894714,303.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.34210205078125,0.9990000128746032,1.0,0.5612491965293884,303.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.34210205078125,0.9990000128746032,1.0,0.4145367443561554,302.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.34210205078125,0.9990000128746032,1.0,0.5612491965293884,302.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.34210205078125,0.9990000128746032,1.0,2.6623246669769287,300.3420104980469,284.95001220703125,302.8242492675781,294.8173217773437,303.0492553710937,303.114501953125,300.3416442871094,1.0,1.0,0.1906670928001403,0.1906670928001403,1.0,1.0,-5.6906418800354,0.8418373465538025,4.848804473876953,-0.4396147429943084,1.0,0.1500000059604644,0.0,295.7204895019531,410.0,15691.8203125,0.0,13487.4345703125,1.0,283.1499938964844,298.2829284667969,297.8158874511719,299.0078430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460551917552948,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.9384765625,0.0,20.474884033203125,1895.4371337890625,0.0,399.537353515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948820,302.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3240661621094,0.9990000128746032,1.0,0.5329787135124207,303.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3240661621094,0.9990000128746032,1.0,0.561252236366272,303.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3240661621094,0.9990000128746032,1.0,0.4145390093326568,302.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3240661621094,0.9990000128746032,1.0,0.561252236366272,302.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3240661621094,0.9990000128746032,1.0,2.662338972091675,300.323974609375,284.95001220703125,302.78436279296875,294.82232666015625,303.0282592773437,303.0990295410156,300.3235778808594,1.0,1.0,0.1907174885272979,0.1907174885272979,1.0,1.0,-5.690671920776367,0.8420537710189819,4.848618030548096,-0.439567893743515,1.0,0.1500000059604644,0.0,295.7080078125,410.0,15675.2138671875,0.0,13487.4931640625,1.0,283.1499938964844,298.2671203613281,297.82086181640625,299.01202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602784514427185,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.94384765625,0.0,20.474884033203125,1895.4371337890625,0.0,398.87939453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948880,302.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3240661621094,0.9990000128746032,1.0,0.5329787135124207,303.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3240661621094,0.9990000128746032,1.0,0.561252236366272,303.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3240661621094,0.9990000128746032,1.0,0.4145390093326568,302.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3240661621094,0.9990000128746032,1.0,0.561252236366272,302.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3240661621094,0.9990000128746032,1.0,2.662338972091675,300.323974609375,284.95001220703125,302.78436279296875,294.82232666015625,303.0282592773437,303.0990295410156,300.3235778808594,1.0,1.0,0.1907174885272979,0.1907174885272979,1.0,1.0,-5.690671920776367,0.8420537710189819,4.848618030548096,-0.439567893743515,1.0,0.1500000059604644,0.0,295.7080078125,410.0,15675.2138671875,0.0,13487.4931640625,1.0,283.1499938964844,298.2671203613281,297.82086181640625,299.01202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602784514427185,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.94384765625,0.0,20.474884033203125,1895.4371337890625,0.0,398.87939453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17948940,302.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.305908203125,0.9990000128746032,1.0,0.5329817533493042,303.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.305908203125,0.9990000128746032,1.0,0.5612554550170898,303.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.305908203125,0.9990000128746032,1.0,0.4145413637161255,302.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.305908203125,0.9990000128746032,1.0,0.5612554550170898,302.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.305908203125,0.9990000128746032,1.0,2.6623542308807373,300.3058166503906,284.95001220703125,302.7446594238281,294.8268127441406,303.0071716308594,303.0833435058594,300.305419921875,1.0,1.0,0.1907678842544555,0.1907678842544555,1.0,1.0,-5.690703392028809,0.8422701954841614,4.848433494567871,-0.4395313858985901,1.0,0.1500000059604644,0.0,295.6947631835937,410.0,15658.5068359375,0.0,13487.5537109375,1.0,283.1499938964844,298.251220703125,297.8255310058594,299.015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600330293178558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.892578125,0.0,20.474884033203125,1895.4371337890625,0.0,398.2898864746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949000,302.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.305908203125,0.9990000128746032,1.0,0.5329817533493042,303.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.305908203125,0.9990000128746032,1.0,0.5612554550170898,303.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.305908203125,0.9990000128746032,1.0,0.4145413637161255,302.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.305908203125,0.9990000128746032,1.0,0.5612554550170898,302.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.305908203125,0.9990000128746032,1.0,2.6623542308807373,300.3058166503906,284.95001220703125,302.7446594238281,294.8268127441406,303.0071716308594,303.0833435058594,300.305419921875,1.0,1.0,0.1907678842544555,0.1907678842544555,1.0,1.0,-5.690703392028809,0.8422701954841614,4.848433494567871,-0.4395313858985901,1.0,0.1500000059604644,0.0,295.6947631835937,410.0,15658.5068359375,0.0,13487.5537109375,1.0,283.1499938964844,298.251220703125,297.8255310058594,299.015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600330293178558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.892578125,0.0,20.474884033203125,1895.4371337890625,0.0,398.2898864746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949060,302.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,1.0,0.5329854488372803,303.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,1.0,0.5612593293190002,303.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,1.0,0.4145442247390747,302.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,1.0,0.5612593293190002,302.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,1.0,2.662372589111328,300.28741455078125,284.95001220703125,302.7052001953125,294.83074951171875,302.9857788085937,303.06719970703125,300.2870178222656,1.0,1.0,0.1908155232667923,0.1908155232667923,1.0,1.0,-5.690741539001465,0.8424774408340454,4.848264217376709,-0.4395415186882019,1.0,0.1500000059604644,0.0,295.6787414550781,410.0,15641.5712890625,0.0,13487.626953125,1.0,283.1499938964844,298.2350769042969,297.8294372558594,299.0189819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459788054227829,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.7021484375,0.0,20.474884033203125,1895.4371337890625,0.0,397.7022705078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949120,302.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,1.0,0.5329854488372803,303.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,1.0,0.5612593293190002,303.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,1.0,0.4145442247390747,302.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,1.0,0.5612593293190002,302.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,1.0,2.662372589111328,300.28741455078125,284.95001220703125,302.7052001953125,294.83074951171875,302.9857788085937,303.06719970703125,300.2870178222656,1.0,1.0,0.1908155232667923,0.1908155232667923,1.0,1.0,-5.690741539001465,0.8424774408340454,4.848264217376709,-0.4395415186882019,1.0,0.1500000059604644,0.0,295.6787414550781,410.0,15641.5712890625,0.0,13487.626953125,1.0,283.1499938964844,298.2350769042969,297.8294372558594,299.0189819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459788054227829,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.7021484375,0.0,20.474884033203125,1895.4371337890625,0.0,397.7022705078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949180,302.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2689514160156,0.9990000128746032,1.0,0.5329889059066772,303.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2689514160156,0.9990000128746032,1.0,0.5612629652023315,303.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.2689514160156,0.9990000128746032,1.0,0.4145469069480896,302.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2689514160156,0.9990000128746032,1.0,0.5612629652023315,302.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2689514160156,0.9990000128746032,1.0,2.6623897552490234,300.26885986328125,284.95001220703125,302.6659851074219,294.8340759277344,302.9642333984375,303.05084228515625,300.2684631347656,1.0,1.0,0.1908631771802902,0.1908631771802902,1.0,1.0,-5.690777778625488,0.842683732509613,4.848093986511231,-0.4395391941070556,1.0,0.1500000059604644,0.0,295.6636962890625,410.0,15624.5205078125,0.0,13487.6962890625,1.0,283.1499938964844,298.2188415527344,297.8329162597656,299.02166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595722556114197,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.43896484375,0.0,20.474884033203125,1895.4371337890625,0.0,397.185302734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949240,302.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2689514160156,0.9990000128746032,1.0,0.5329889059066772,303.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2689514160156,0.9990000128746032,1.0,0.5612629652023315,303.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.2689514160156,0.9990000128746032,1.0,0.4145469069480896,302.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2689514160156,0.9990000128746032,1.0,0.5612629652023315,302.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2689514160156,0.9990000128746032,1.0,2.6623897552490234,300.26885986328125,284.95001220703125,302.6659851074219,294.8340759277344,302.9642333984375,303.05084228515625,300.2684631347656,1.0,1.0,0.1908631771802902,0.1908631771802902,1.0,1.0,-5.690777778625488,0.842683732509613,4.848093986511231,-0.4395391941070556,1.0,0.1500000059604644,0.0,295.6636962890625,410.0,15624.5205078125,0.0,13487.6962890625,1.0,283.1499938964844,298.2188415527344,297.8329162597656,299.02166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595722556114197,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.43896484375,0.0,20.474884033203125,1895.4371337890625,0.0,397.185302734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949300,302.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.25958251953125,0.9990000128746032,1.0,0.5329898595809937,303.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.25958251953125,0.9990000128746032,1.0,0.5612639784812927,303.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.25958251953125,0.9990000128746032,1.0,0.4145476818084717,302.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.25958251953125,0.9990000128746032,1.0,0.5612639784812927,302.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.25958251953125,0.9990000128746032,1.0,2.662394762039185,300.2594909667969,284.95001220703125,302.646484375,294.8354797363281,302.9533386230469,303.0424499511719,300.25909423828125,1.0,1.0,0.190886989235878,0.190886989235878,1.0,1.0,-5.6907877922058105,0.8427847027778625,4.848003387451172,-0.4394957423210144,1.0,0.1500000059604644,0.0,295.65948486328125,410.0,15615.8974609375,0.0,13487.7158203125,1.0,283.1499938964844,298.21063232421875,297.83428955078125,299.02264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594599902629852,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.2392578125,0.0,20.474884033203125,1895.4371337890625,0.0,396.9166259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949360,302.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.25018310546875,0.9990000128746032,1.0,0.5329906940460205,303.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.25018310546875,0.9990000128746032,1.0,0.5612648725509644,303.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.25018310546875,0.9990000128746032,1.0,0.4145483374595642,302.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.25018310546875,0.9990000128746032,1.0,0.5612648725509644,302.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.25018310546875,0.9990000128746032,1.0,2.6623990535736084,300.2500915527344,284.95001220703125,302.6270446777344,294.8367614746094,302.94244384765625,303.0340270996094,300.24969482421875,1.0,1.0,0.1909089535474777,0.1909089535474777,1.0,1.0,-5.690796852111816,0.842877984046936,4.847918510437012,-0.4394512176513672,1.0,0.1500000059604644,0.0,295.6559143066406,410.0,15607.2490234375,0.0,13487.7333984375,1.0,283.1499938964844,298.202392578125,297.8356018066406,299.0235290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593574106693268,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.02490234375,0.0,20.474884033203125,1895.4371337890625,0.0,396.6713562011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949420,302.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2312316894531,0.9990000128746032,1.0,0.5329912900924683,303.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2312316894531,0.9990000128746032,1.0,0.5612654685974121,303.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2312316894531,0.9990000128746032,1.0,0.4145487844944,302.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2312316894531,0.9990000128746032,1.0,0.5612654685974121,302.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2312316894531,0.9990000128746032,1.0,2.6624019145965576,300.23114013671875,284.95001220703125,302.58837890625,294.8387145996094,302.9204406738281,303.0168762207031,300.2307434082031,1.0,1.0,0.1909528821706771,0.1909528821706771,1.0,1.0,-5.690802574157715,0.8430603742599487,4.847742080688477,-0.4392993450164795,1.0,0.1500000059604644,0.0,295.6537780761719,410.0,15589.822265625,0.0,13487.744140625,1.0,283.1499938964844,298.185791015625,297.8376159667969,299.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591606557369232,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.4951171875,0.0,20.474884033203125,1895.4371337890625,0.0,396.20123291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949480,302.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2312316894531,0.9990000128746032,1.0,0.5329912900924683,303.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2312316894531,0.9990000128746032,1.0,0.5612654685974121,303.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2312316894531,0.9990000128746032,1.0,0.4145487844944,302.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2312316894531,0.9990000128746032,1.0,0.5612654685974121,302.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2312316894531,0.9990000128746032,1.0,2.6624019145965576,300.23114013671875,284.95001220703125,302.58837890625,294.8387145996094,302.9204406738281,303.0168762207031,300.2307434082031,1.0,1.0,0.1909528821706771,0.1909528821706771,1.0,1.0,-5.690802574157715,0.8430603742599487,4.847742080688477,-0.4392993450164795,1.0,0.1500000059604644,0.0,295.6537780761719,410.0,15589.822265625,0.0,13487.744140625,1.0,283.1499938964844,298.185791015625,297.8376159667969,299.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591606557369232,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.4951171875,0.0,20.474884033203125,1895.4371337890625,0.0,396.20123291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949540,302.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.22125244140625,0.9990000128746032,1.0,0.5329912304878235,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.22125244140625,0.9990000128746032,1.0,0.5612654089927673,303.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.22125244140625,0.9990000128746032,1.0,0.4145487248897552,302.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.22125244140625,0.9990000128746032,1.0,0.5612654089927673,302.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.22125244140625,0.9990000128746032,1.0,2.6624014377593994,300.2211608886719,284.95001220703125,302.5682373046875,294.8394775390625,302.9088439941406,303.0077514648437,300.2207336425781,1.0,1.0,0.1909758895635604,0.1909758895635604,1.0,1.0,-5.690802097320557,0.8431547284126282,4.847647190093994,-0.4391984939575195,1.0,0.1500000059604644,0.0,295.6543273925781,410.0,15580.646484375,0.0,13487.7431640625,1.0,283.1499938964844,298.1770324707031,297.83843994140625,299.0251159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590663909912109,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.171875,0.0,20.474884033203125,1895.4371337890625,0.0,395.9761352539063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949600,302.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.212158203125,0.9990000128746032,1.0,0.5329909324645996,303.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.212158203125,0.9990000128746032,1.0,0.5612651109695435,303.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.212158203125,0.9990000128746032,1.0,0.4145484864711761,302.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.212158203125,0.9990000128746032,1.0,0.5612651109695435,302.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.212158203125,0.9990000128746032,1.0,2.662400007247925,300.2120666503906,284.95001220703125,302.54998779296875,294.8399658203125,302.8982849121094,302.9993896484375,300.211669921875,1.0,1.0,0.1909968107938766,0.1909968107938766,1.0,1.0,-5.690799236297607,0.843239963054657,4.847558975219727,-0.4390944242477417,1.0,0.1500000059604644,0.0,295.6557922363281,410.0,15572.3076171875,0.0,13487.7373046875,1.0,283.1499938964844,298.1690673828125,297.8390808105469,299.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589861333370209,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.86328125,0.0,20.474884033203125,1895.4371337890625,0.0,395.7846374511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949660,302.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1931457519531,0.9990000128746032,1.0,0.5329899191856384,303.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1931457519531,0.9990000128746032,1.0,0.5612640976905823,303.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1931457519531,0.9990000128746032,1.0,0.4145477414131164,302.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1931457519531,0.9990000128746032,1.0,0.5612640976905823,302.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1931457519531,0.9990000128746032,1.0,2.662395000457764,300.1930847167969,284.95001220703125,302.513671875,294.8415222167969,302.8763427734375,302.9815673828125,300.1926574707031,1.0,1.0,0.1910370588302612,0.1910370588302612,1.0,1.0,-5.690788745880127,0.8434030413627625,4.847385883331299,-0.4388682246208191,1.0,0.1500000059604644,0.0,295.6606140136719,410.0,15554.9921875,0.0,13487.7177734375,1.0,283.1499938964844,298.15234375,297.8404541015625,299.0257873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587295949459076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.22119140625,0.0,20.474884033203125,1895.4371337890625,0.0,395.1731872558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949720,302.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1931457519531,0.9990000128746032,1.0,0.5329899191856384,303.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1931457519531,0.9990000128746032,1.0,0.5612640976905823,303.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1931457519531,0.9990000128746032,1.0,0.4145477414131164,302.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1931457519531,0.9990000128746032,1.0,0.5612640976905823,302.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1931457519531,0.9990000128746032,1.0,2.662395000457764,300.1930847167969,284.95001220703125,302.513671875,294.8415222167969,302.8763427734375,302.9815673828125,300.1926574707031,1.0,1.0,0.1910370588302612,0.1910370588302612,1.0,1.0,-5.690788745880127,0.8434030413627625,4.847385883331299,-0.4388682246208191,1.0,0.1500000059604644,0.0,295.6606140136719,410.0,15554.9921875,0.0,13487.7177734375,1.0,283.1499938964844,298.15234375,297.8404541015625,299.0257873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587295949459076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.22119140625,0.0,20.474884033203125,1895.4371337890625,0.0,395.1731872558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949780,302.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1745910644531,0.9990000128746032,1.0,0.5329886078834534,303.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1745910644531,0.9990000128746032,1.0,0.5612626671791077,303.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1745910644531,0.9990000128746032,1.0,0.4145466983318329,302.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1745910644531,0.9990000128746032,1.0,0.5612626671791077,302.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1745910644531,0.9990000128746032,1.0,2.662388563156128,300.17449951171875,284.95001220703125,302.4809875488281,294.8445129394531,302.8549194335937,302.9634704589844,300.1741027832031,1.0,1.0,0.1910773068666458,0.1910773068666458,1.0,1.0,-5.690774917602539,0.8435645699501038,4.84721040725708,-0.4386228322982788,1.0,0.1500000059604644,0.0,295.6669616699219,410.0,15538.2373046875,0.0,13487.69140625,1.0,283.1499938964844,298.1358642578125,297.8427734375,299.02691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583201706409454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.74853515625,0.0,20.474884033203125,1895.4371337890625,0.0,394.1991271972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949840,302.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1745910644531,0.9990000128746032,1.0,0.5329886078834534,303.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1745910644531,0.9990000128746032,1.0,0.5612626671791077,303.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1745910644531,0.9990000128746032,1.0,0.4145466983318329,302.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1745910644531,0.9990000128746032,1.0,0.5612626671791077,302.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1745910644531,0.9990000128746032,1.0,2.662388563156128,300.17449951171875,284.95001220703125,302.4809875488281,294.8445129394531,302.8549194335937,302.9634704589844,300.1741027832031,1.0,1.0,0.1910773068666458,0.1910773068666458,1.0,1.0,-5.690774917602539,0.8435645699501038,4.84721040725708,-0.4386228322982788,1.0,0.1500000059604644,0.0,295.6669616699219,410.0,15538.2373046875,0.0,13487.69140625,1.0,283.1499938964844,298.1358642578125,297.8427734375,299.02691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583201706409454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.74853515625,0.0,20.474884033203125,1895.4371337890625,0.0,394.1991271972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949900,302.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1654663085937,0.9990000128746032,1.0,0.5329877734184265,302.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1654663085937,0.9990000128746032,1.0,0.5612618327140808,303.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1654663085937,0.9990000128746032,1.0,0.4145460724830627,302.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1654663085937,0.9990000128746032,1.0,0.5612618327140808,302.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1654663085937,0.9990000128746032,1.0,2.662384510040283,300.1653747558594,284.95001220703125,302.4659118652344,294.84649658203125,302.8443908691406,302.95428466796875,300.1649780273437,1.0,1.0,0.1910974234342575,0.1910974234342575,1.0,1.0,-5.69076681137085,0.8436448574066162,4.847121715545654,-0.4384913444519043,1.0,0.1500000059604644,0.0,295.6708374023437,410.0,15530.0107421875,0.0,13487.6748046875,1.0,283.1499938964844,298.12774658203125,297.844482421875,299.0279846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580743908882141,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.60986328125,0.0,20.474884033203125,1895.4371337890625,0.0,393.6155700683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17949960,302.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1564025878906,0.9990000128746032,1.0,0.5329868793487549,302.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1564025878906,0.9990000128746032,1.0,0.5612608790397644,303.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1564025878906,0.9990000128746032,1.0,0.4145453572273254,302.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1564025878906,0.9990000128746032,1.0,0.5612608790397644,302.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1564025878906,0.9990000128746032,1.0,2.6623799800872803,300.1563415527344,284.95001220703125,302.4516296386719,294.8487854003906,302.8339538574219,302.9449462890625,300.15594482421875,1.0,1.0,0.1911201179027557,0.1911201179027557,1.0,1.0,-5.6907572746276855,0.843734860420227,4.847022533416748,-0.4383446872234344,1.0,0.1500000059604644,0.0,295.67510986328125,410.0,15521.845703125,0.0,13487.65625,1.0,283.1499938964844,298.1197204589844,297.8465576171875,299.0293884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578105807304382,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.53369140625,0.0,20.474884033203125,1895.4371337890625,0.0,392.9900817871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950020,302.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1385498046875,0.9990000128746032,1.0,0.5329848527908325,302.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1385498046875,0.9990000128746032,1.0,0.5612586736679077,303.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1385498046875,0.9990000128746032,1.0,0.4145437479019165,302.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1385498046875,0.9990000128746032,1.0,0.5612586736679077,302.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1385498046875,0.9990000128746032,1.0,2.6623694896698,300.13848876953125,284.95001220703125,302.4254455566406,294.85430908203125,302.8133850097656,302.9260559082031,300.1380920410156,1.0,1.0,0.1911655068397522,0.1911655068397522,1.0,1.0,-5.690735816955566,0.8439153432846069,4.84682035446167,-0.438035249710083,1.0,0.1500000059604644,0.0,295.6848449707031,410.0,15505.744140625,0.0,13487.615234375,1.0,283.1499938964844,298.1038513183594,297.8517150878906,299.0332336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572520554065704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.56787109375,0.0,20.474884033203125,1895.4371337890625,0.0,391.6691589355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950080,302.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1385498046875,0.9990000128746032,1.0,0.5329848527908325,302.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1385498046875,0.9990000128746032,1.0,0.5612586736679077,303.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1385498046875,0.9990000128746032,1.0,0.4145437479019165,302.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1385498046875,0.9990000128746032,1.0,0.5612586736679077,302.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1385498046875,0.9990000128746032,1.0,2.6623694896698,300.13848876953125,284.95001220703125,302.4254455566406,294.85430908203125,302.8133850097656,302.9260559082031,300.1380920410156,1.0,1.0,0.1911655068397522,0.1911655068397522,1.0,1.0,-5.690735816955566,0.8439153432846069,4.84682035446167,-0.438035249710083,1.0,0.1500000059604644,0.0,295.6848449707031,410.0,15505.744140625,0.0,13487.615234375,1.0,283.1499938964844,298.1038513183594,297.8517150878906,299.0332336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572520554065704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.56787109375,0.0,20.474884033203125,1895.4371337890625,0.0,391.6691589355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950140,302.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.12115478515625,0.9990000128746032,1.0,0.5329824686050415,302.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.12115478515625,0.9990000128746032,1.0,0.5612561702728271,303.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.12115478515625,0.9990000128746032,1.0,0.4145419299602508,302.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.12115478515625,0.9990000128746032,1.0,0.5612561702728271,302.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.12115478515625,0.9990000128746032,1.0,2.662357807159424,300.12109375,284.95001220703125,302.402099609375,294.8609924316406,302.7933349609375,302.90679931640625,300.1207275390625,1.0,1.0,0.1912108957767486,0.1912108957767486,1.0,1.0,-5.69071102142334,0.8440949320793152,4.846616268157959,-0.4377083778381347,1.0,0.1500000059604644,0.0,295.6959533691406,410.0,15490.0595703125,0.0,13487.5673828125,1.0,283.1499938964844,298.0884094238281,297.8584289550781,299.03875732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456706166267395,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.88525390625,0.0,20.474884033203125,1895.4371337890625,0.0,390.3823852539063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950200,302.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.12115478515625,0.9990000128746032,1.0,0.5329824686050415,302.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.12115478515625,0.9990000128746032,1.0,0.5612561702728271,303.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.12115478515625,0.9990000128746032,1.0,0.4145419299602508,302.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.12115478515625,0.9990000128746032,1.0,0.5612561702728271,302.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.12115478515625,0.9990000128746032,1.0,2.662357807159424,300.12109375,284.95001220703125,302.402099609375,294.8609924316406,302.7933349609375,302.90679931640625,300.1207275390625,1.0,1.0,0.1912108957767486,0.1912108957767486,1.0,1.0,-5.69071102142334,0.8440949320793152,4.846616268157959,-0.4377083778381347,1.0,0.1500000059604644,0.0,295.6959533691406,410.0,15490.0595703125,0.0,13487.5673828125,1.0,283.1499938964844,298.0884094238281,297.8584289550781,299.03875732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456706166267395,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.88525390625,0.0,20.474884033203125,1895.4371337890625,0.0,390.3823852539063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950260,302.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.10406494140625,0.9990000128746032,1.0,0.5329800248146057,302.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.10406494140625,0.9990000128746032,1.0,0.5612536072731018,303.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.10406494140625,0.9990000128746032,1.0,0.4145399928092956,302.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.10406494140625,0.9990000128746032,1.0,0.5612536072731018,302.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.10406494140625,0.9990000128746032,1.0,2.6623454093933105,300.10400390625,284.95001220703125,302.3814392089844,294.8687438964844,302.77362060546875,302.88739013671875,300.1036376953125,1.0,1.0,0.1912442445755005,0.1912442445755005,1.0,1.0,-5.690685272216797,0.8442262411117554,4.84645938873291,-0.4374249279499054,1.0,0.1500000059604644,0.0,295.7073669433594,410.0,15474.6474609375,0.0,13487.5185546875,1.0,283.1499938964844,298.0732116699219,297.8661499023437,299.0452880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561484754085541,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.37841796875,0.0,20.474884033203125,1895.4371337890625,0.0,389.072021484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950320,302.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.10406494140625,0.9990000128746032,1.0,0.5329800248146057,302.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.10406494140625,0.9990000128746032,1.0,0.5612536072731018,303.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.10406494140625,0.9990000128746032,1.0,0.4145399928092956,302.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.10406494140625,0.9990000128746032,1.0,0.5612536072731018,302.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.10406494140625,0.9990000128746032,1.0,2.6623454093933105,300.10400390625,284.95001220703125,302.3814392089844,294.8687438964844,302.77362060546875,302.88739013671875,300.1036376953125,1.0,1.0,0.1912442445755005,0.1912442445755005,1.0,1.0,-5.690685272216797,0.8442262411117554,4.84645938873291,-0.4374249279499054,1.0,0.1500000059604644,0.0,295.7073669433594,410.0,15474.6474609375,0.0,13487.5185546875,1.0,283.1499938964844,298.0732116699219,297.8661499023437,299.0452880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561484754085541,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.37841796875,0.0,20.474884033203125,1895.4371337890625,0.0,389.072021484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950380,302.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0873413085937,0.9990000128746032,1.0,0.5329775214195251,302.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0873413085937,0.9990000128746032,1.0,0.5612509846687317,303.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0873413085937,0.9990000128746032,1.0,0.4145380854606628,302.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0873413085937,0.9990000128746032,1.0,0.5612509846687317,302.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0873413085937,0.9990000128746032,1.0,2.6623332500457764,300.0872802734375,284.95001220703125,302.3631591796875,294.8774719238281,302.7543334960937,302.8677978515625,300.0869140625,1.0,1.0,0.1912775784730911,0.1912775784730911,1.0,1.0,-5.690659999847412,0.8443560004234314,4.846303939819336,-0.4371435344219208,1.0,0.1500000059604644,0.0,295.7187805175781,410.0,15459.560546875,0.0,13487.46875,1.0,283.1499938964844,298.058349609375,297.8748474121094,299.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555913805961609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.05517578125,0.0,20.474884033203125,1895.4371337890625,0.0,387.767333984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950440,302.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0873413085937,0.9990000128746032,1.0,0.5329775214195251,302.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0873413085937,0.9990000128746032,1.0,0.5612509846687317,303.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0873413085937,0.9990000128746032,1.0,0.4145380854606628,302.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0873413085937,0.9990000128746032,1.0,0.5612509846687317,302.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0873413085937,0.9990000128746032,1.0,2.6623332500457764,300.0872802734375,284.95001220703125,302.3631591796875,294.8774719238281,302.7543334960937,302.8677978515625,300.0869140625,1.0,1.0,0.1912775784730911,0.1912775784730911,1.0,1.0,-5.690659999847412,0.8443560004234314,4.846303939819336,-0.4371435344219208,1.0,0.1500000059604644,0.0,295.7187805175781,410.0,15459.560546875,0.0,13487.46875,1.0,283.1499938964844,298.058349609375,297.8748474121094,299.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555913805961609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.05517578125,0.0,20.474884033203125,1895.4371337890625,0.0,387.767333984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950500,302.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790405273437,0.9990000128746032,1.0,0.5329763293266296,302.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790405273437,0.9990000128746032,1.0,0.5612497329711914,303.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790405273437,0.9990000128746032,1.0,0.4145371317863464,302.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790405273437,0.9990000128746032,1.0,0.5612497329711914,302.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790405273437,0.9990000128746032,1.0,2.66232705116272,300.0789794921875,284.95001220703125,302.3548583984375,294.8822021484375,302.7447814941406,302.8580017089844,300.07861328125,1.0,1.0,0.1912942379713058,0.1912942379713058,1.0,1.0,-5.690647125244141,0.8444209098815918,4.846226215362549,-0.437002956867218,1.0,0.1500000059604644,0.0,295.7244567871094,410.0,15452.087890625,0.0,13487.4443359375,1.0,283.1499938964844,298.05096435546875,297.87945556640625,299.05694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552996754646301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.43505859375,0.0,20.474884033203125,1895.4371337890625,0.0,387.08587646484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950560,302.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0708923339844,0.9990000128746032,1.0,0.5329751968383789,302.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0708923339844,0.9990000128746032,1.0,0.5612486004829407,303.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0708923339844,0.9990000128746032,1.0,0.4145362675189972,302.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0708923339844,0.9990000128746032,1.0,0.5612486004829407,302.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0708923339844,0.9990000128746032,1.0,2.6623215675354004,300.0708312988281,284.95001220703125,302.3470458984375,294.8871459960937,302.7353820800781,302.8481140136719,300.0704650878906,1.0,1.0,0.1913200169801712,0.1913200169801712,1.0,1.0,-5.690635681152344,0.8445214033126831,4.846114635467529,-0.4368340671062469,1.0,0.1500000059604644,0.0,295.7296142578125,410.0,15444.751953125,0.0,13487.4228515625,1.0,283.1499938964844,298.0437316894531,297.8843994140625,299.0613708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455021858215332,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.8798828125,0.0,20.474884033203125,1895.4371337890625,0.0,386.43798828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950620,302.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0547790527344,0.9990000128746032,1.0,0.5329732298851013,302.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0547790527344,0.9990000128746032,1.0,0.5612464547157288,303.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0547790527344,0.9990000128746032,1.0,0.414534717798233,302.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0547790527344,0.9990000128746032,1.0,0.5612464547157288,302.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0547790527344,0.9990000128746032,1.0,2.662311553955078,300.0547180175781,284.95001220703125,302.3328552246094,294.8975830078125,302.716796875,302.8282470703125,300.0543518066406,1.0,1.0,0.1913715600967407,0.1913715600967407,1.0,1.0,-5.690614700317383,0.8447273373603821,4.845887660980225,-0.4365020096302032,1.0,0.1500000059604644,0.0,295.7391662597656,410.0,15430.1923828125,0.0,13487.3828125,1.0,283.1499938964844,298.0294189453125,297.8948669433594,299.0708312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454467624425888,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.8740234375,0.0,20.474884033203125,1895.4371337890625,0.0,385.1485595703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950680,302.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0547790527344,0.9990000128746032,1.0,0.5329732298851013,302.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0547790527344,0.9990000128746032,1.0,0.5612464547157288,303.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0547790527344,0.9990000128746032,1.0,0.414534717798233,302.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0547790527344,0.9990000128746032,1.0,0.5612464547157288,302.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0547790527344,0.9990000128746032,1.0,2.662311553955078,300.0547180175781,284.95001220703125,302.3328552246094,294.8975830078125,302.716796875,302.8282470703125,300.0543518066406,1.0,1.0,0.1913715600967407,0.1913715600967407,1.0,1.0,-5.690614700317383,0.8447273373603821,4.845887660980225,-0.4365020096302032,1.0,0.1500000059604644,0.0,295.7391662597656,410.0,15430.1923828125,0.0,13487.3828125,1.0,283.1499938964844,298.0294189453125,297.8948669433594,299.0708312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454467624425888,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.8740234375,0.0,20.474884033203125,1895.4371337890625,0.0,385.1485595703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
