time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950740,302.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.03887939453125,0.9990000128746032,1.0,0.5329715013504028,302.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.03887939453125,0.9990000128746032,1.0,0.5612446665763855,303.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.03887939453125,0.9990000128746032,1.0,0.4145333766937256,302.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.03887939453125,0.9990000128746032,1.0,0.5612446665763855,302.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.03887939453125,0.9990000128746032,1.0,2.6623029708862305,300.038818359375,284.95001220703125,302.3203430175781,294.9087829589844,302.6984558105469,302.8081359863281,300.0384826660156,1.0,1.0,0.1914231181144714,0.1914231181144714,1.0,1.0,-5.690597057342529,0.8449342846870422,4.845663070678711,-0.4361869394779205,1.0,0.1500000059604644,0.0,295.74737548828125,410.0,15415.806640625,0.0,13487.3486328125,1.0,283.1499938964844,298.0153503417969,297.9061889648437,299.0812072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539411664009094,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.02099609375,0.0,20.474884033203125,1895.4371337890625,0.0,383.9277038574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950800,302.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.03887939453125,0.9990000128746032,1.0,0.5329715013504028,302.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.03887939453125,0.9990000128746032,1.0,0.5612446665763855,303.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.03887939453125,0.9990000128746032,1.0,0.4145333766937256,302.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.03887939453125,0.9990000128746032,1.0,0.5612446665763855,302.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.03887939453125,0.9990000128746032,1.0,2.6623029708862305,300.038818359375,284.95001220703125,302.3203430175781,294.9087829589844,302.6984558105469,302.8081359863281,300.0384826660156,1.0,1.0,0.1914231181144714,0.1914231181144714,1.0,1.0,-5.690597057342529,0.8449342846870422,4.845663070678711,-0.4361869394779205,1.0,0.1500000059604644,0.0,295.74737548828125,410.0,15415.806640625,0.0,13487.3486328125,1.0,283.1499938964844,298.0153503417969,297.9061889648437,299.0812072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539411664009094,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.02099609375,0.0,20.474884033203125,1895.4371337890625,0.0,383.9277038574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950860,302.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0231018066406,0.9990000128746032,1.0,0.5329698324203491,302.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0231018066406,0.9990000128746032,1.0,0.5612428784370422,303.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0231018066406,0.9990000128746032,1.0,0.4145320653915405,302.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0231018066406,0.9990000128746032,1.0,0.5612428784370422,302.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0231018066406,0.9990000128746032,1.0,2.662294626235962,300.0230407714844,284.95001220703125,302.30926513671875,294.9206237792969,302.6802062988281,302.78790283203125,300.022705078125,1.0,1.0,0.1914402097463607,0.1914402097463607,1.0,1.0,-5.690579414367676,0.845004141330719,4.845575332641602,-0.4360132813453674,1.0,0.1500000059604644,0.0,295.7551574707031,410.0,15401.49609375,0.0,13487.314453125,1.0,283.1499938964844,298.0013732910156,297.9179992675781,299.0920715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534053206443786,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.248046875,0.0,20.474884033203125,1895.4371337890625,0.0,382.68890380859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950920,302.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0231018066406,0.9990000128746032,1.0,0.5329698324203491,302.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0231018066406,0.9990000128746032,1.0,0.5612428784370422,303.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0231018066406,0.9990000128746032,1.0,0.4145320653915405,302.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0231018066406,0.9990000128746032,1.0,0.5612428784370422,302.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0231018066406,0.9990000128746032,1.0,2.662294626235962,300.0230407714844,284.95001220703125,302.30926513671875,294.9206237792969,302.6802062988281,302.78790283203125,300.022705078125,1.0,1.0,0.1914402097463607,0.1914402097463607,1.0,1.0,-5.690579414367676,0.845004141330719,4.845575332641602,-0.4360132813453674,1.0,0.1500000059604644,0.0,295.7551574707031,410.0,15401.49609375,0.0,13487.314453125,1.0,283.1499938964844,298.0013732910156,297.9179992675781,299.0920715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534053206443786,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.248046875,0.0,20.474884033203125,1895.4371337890625,0.0,382.68890380859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17950980,302.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.01495361328125,0.9990000128746032,1.0,0.5329689383506775,302.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.01495361328125,0.9990000128746032,1.0,0.5612419843673706,303.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.01495361328125,0.9990000128746032,1.0,0.414531409740448,302.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.01495361328125,0.9990000128746032,1.0,0.5612419843673706,301.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.01495361328125,0.9990000128746032,1.0,2.662290334701538,300.014892578125,284.95001220703125,302.30401611328125,294.9269714355469,302.6708068847656,302.7772827148437,300.0145568847656,1.0,1.0,0.1914491057395935,0.1914491057395935,1.0,1.0,-5.690570831298828,0.8450381755828857,4.845532417297363,-0.4359264075756073,1.0,0.1500000059604644,0.0,295.75909423828125,410.0,15394.091796875,0.0,13487.296875,1.0,283.1499938964844,297.9941711425781,297.92437744140625,299.0979919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531334638595581,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.9306640625,0.0,20.474884033203125,1895.4371337890625,0.0,382.0618591308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951040,302.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0074462890625,0.9990000128746032,1.0,0.5329681634902954,302.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0074462890625,0.9990000128746032,1.0,0.5612411499023438,303.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0074462890625,0.9990000128746032,1.0,0.4145307838916778,302.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0074462890625,0.9990000128746032,1.0,0.5612411499023438,301.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0074462890625,0.9990000128746032,1.0,2.6622862815856934,300.00738525390625,284.95001220703125,302.2994079589844,294.9329833984375,302.662109375,302.76739501953125,300.0070495605469,1.0,1.0,0.1914573162794113,0.1914573162794113,1.0,1.0,-5.6905622482299805,0.8450695872306824,4.845492839813232,-0.4358468353748321,1.0,0.1500000059604644,0.0,295.7627258300781,410.0,15387.255859375,0.0,13487.28125,1.0,283.1499938964844,297.987548828125,297.930419921875,299.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528869688510895,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.58447265625,0.0,20.474884033203125,1895.4371337890625,0.0,381.4942321777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951100,302.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9996337890625,0.9990000128746032,1.0,0.5329673290252686,302.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9996337890625,0.9990000128746032,1.0,0.5612403154373169,303.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9996337890625,0.9990000128746032,1.0,0.4145301580429077,302.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9996337890625,0.9990000128746032,1.0,0.5612403154373169,301.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9996337890625,0.9990000128746032,1.0,2.6622822284698486,299.99957275390625,284.95001220703125,302.2948303222656,294.9393310546875,302.6530456542969,302.75701904296875,299.9992370605469,1.0,1.0,0.1914658695459365,0.1914658695459365,1.0,1.0,-5.690554141998291,0.8451023697853088,4.845451831817627,-0.4357642829418182,1.0,0.1500000059604644,0.0,295.7664489746094,410.0,15380.1083984375,0.0,13487.265625,1.0,283.1499938964844,297.98065185546875,297.9367980957031,299.10955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526286125183105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.27587890625,0.0,20.474884033203125,1895.4371337890625,0.0,380.9001770019531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951160,302.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.99176025390625,0.9990000128746032,1.0,0.5329665541648865,302.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.99176025390625,0.9990000128746032,1.0,0.56123948097229,303.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.99176025390625,0.9990000128746032,1.0,0.4145295619964599,302.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.99176025390625,0.9990000128746032,1.0,0.56123948097229,301.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.99176025390625,0.9990000128746032,1.0,2.662278413772583,299.99169921875,284.95001220703125,302.2904663085937,294.94580078125,302.6439514160156,302.74658203125,299.9913635253906,1.0,1.0,0.1914896816015243,0.1914896816015243,1.0,1.0,-5.690546035766602,0.8451942205429077,4.845351696014404,-0.4356234669685364,1.0,0.1500000059604644,0.0,295.7701721191406,410.0,15372.9375,0.0,13487.25,1.0,283.1499938964844,297.9737243652344,297.9432678222656,299.1156005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523730278015136,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.984375,0.0,20.474884033203125,1895.4371337890625,0.0,380.3132934570313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951220,302.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,0.5329654812812805,302.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,0.5612382888793945,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,0.4145286977291107,302.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,0.5612382888793945,301.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9803161621094,0.9990000128746032,1.0,2.662272930145264,299.9802551269531,284.95001220703125,302.284423828125,294.9553527832031,302.6307067871094,302.731201171875,299.9799194335937,1.0,1.0,0.1915243119001388,0.1915243119001388,1.0,1.0,-5.690534591674805,0.8453332185745239,4.84520149230957,-0.4354146420955658,1.0,0.1500000059604644,0.0,295.77545166015625,410.0,15362.4658203125,0.0,13487.2275390625,1.0,283.1499938964844,297.96368408203125,297.952880859375,299.1246032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520110189914703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.04443359375,0.0,20.474884033203125,1895.4371337890625,0.0,379.4836120605469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951280,302.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9760131835937,0.9990000128746032,1.0,0.5329650640487671,302.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9760131835937,0.9990000128746032,1.0,0.5612378716468811,303.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9760131835937,0.9990000128746032,1.0,0.4145283699035644,302.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9760131835937,0.9990000128746032,1.0,0.5612378716468811,301.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9760131835937,0.9990000128746032,1.0,2.662270784378052,299.9759521484375,284.95001220703125,302.2822570800781,294.958984375,302.6257019042969,302.7254333496094,299.9756164550781,1.0,1.0,0.1915373057126999,0.1915373057126999,1.0,1.0,-5.690530300140381,0.8453854322433472,4.845144748687744,-0.4353359341621399,1.0,0.1500000059604644,0.0,295.7774658203125,410.0,15358.5244140625,0.0,13487.2197265625,1.0,283.1499938964844,297.9598999023437,297.9564514160156,299.12799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518704116344452,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.4404296875,0.0,20.474884033203125,1895.4371337890625,0.0,379.1618347167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951340,302.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9602355957031,0.9990000128746032,1.0,0.5329635739326477,302.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9602355957031,0.9990000128746032,1.0,0.5612363219261169,303.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9602355957031,0.9990000128746032,1.0,0.4145272374153137,302.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9602355957031,0.9990000128746032,1.0,0.5612363219261169,301.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9602355957031,0.9990000128746032,1.0,2.6622633934021,299.9601745605469,284.95001220703125,302.2745056152344,294.9724426269531,302.607421875,302.7041015625,299.9598388671875,1.0,1.0,0.1915849298238754,0.1915849298238754,1.0,1.0,-5.690515041351318,0.8455770611763,4.844937801361084,-0.435050904750824,1.0,0.1500000059604644,0.0,295.7845764160156,410.0,15344.087890625,0.0,13487.189453125,1.0,283.1499938964844,297.946044921875,297.9699401855469,299.1406555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513773620128631,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.9375,0.0,20.474884033203125,1895.4371337890625,0.0,378.0355529785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951400,302.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9602355957031,0.9990000128746032,1.0,0.5329635739326477,302.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9602355957031,0.9990000128746032,1.0,0.5612363219261169,303.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9602355957031,0.9990000128746032,1.0,0.4145272374153137,302.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9602355957031,0.9990000128746032,1.0,0.5612363219261169,301.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9602355957031,0.9990000128746032,1.0,2.6622633934021,299.9601745605469,284.95001220703125,302.2745056152344,294.9724426269531,302.607421875,302.7041015625,299.9598388671875,1.0,1.0,0.1915849298238754,0.1915849298238754,1.0,1.0,-5.690515041351318,0.8455770611763,4.844937801361084,-0.435050904750824,1.0,0.1500000059604644,0.0,295.7845764160156,410.0,15344.087890625,0.0,13487.189453125,1.0,283.1499938964844,297.946044921875,297.9699401855469,299.1406555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513773620128631,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.9375,0.0,20.474884033203125,1895.4371337890625,0.0,378.0355529785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951460,302.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444580078125,0.9990000128746032,1.0,0.5329620838165283,302.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444580078125,0.9990000128746032,1.0,0.5612347722053528,302.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444580078125,0.9990000128746032,1.0,0.4145260751247406,302.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444580078125,0.9990000128746032,1.0,0.5612347722053528,301.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444580078125,0.9990000128746032,1.0,2.6622560024261475,299.94439697265625,284.95001220703125,302.2669677734375,294.9860534667969,302.58917236328125,302.6827087402344,299.9440612792969,1.0,1.0,0.1915994584560394,0.1915994584560394,1.0,1.0,-5.690499305725098,0.8456366062164307,4.844862937927246,-0.4349005818367004,1.0,0.1500000059604644,0.0,295.7913818359375,410.0,15329.666015625,0.0,13487.16015625,1.0,283.1499938964844,297.9321594238281,297.9836120605469,299.153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509012401103973,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.4609375,0.0,20.474884033203125,1895.4371337890625,0.0,376.9509582519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951520,302.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444580078125,0.9990000128746032,1.0,0.5329620838165283,302.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444580078125,0.9990000128746032,1.0,0.5612347722053528,302.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444580078125,0.9990000128746032,1.0,0.4145260751247406,302.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444580078125,0.9990000128746032,1.0,0.5612347722053528,301.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444580078125,0.9990000128746032,1.0,2.6622560024261475,299.94439697265625,284.95001220703125,302.2669677734375,294.9860534667969,302.58917236328125,302.6827087402344,299.9440612792969,1.0,1.0,0.1915994584560394,0.1915994584560394,1.0,1.0,-5.690499305725098,0.8456366062164307,4.844862937927246,-0.4349005818367004,1.0,0.1500000059604644,0.0,295.7913818359375,410.0,15329.666015625,0.0,13487.16015625,1.0,283.1499938964844,297.9321594238281,297.9836120605469,299.153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509012401103973,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.4609375,0.0,20.474884033203125,1895.4371337890625,0.0,376.9509582519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951580,302.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9286804199219,0.9990000128746032,1.0,0.5329606533050537,302.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9286804199219,0.9990000128746032,1.0,0.5612332224845886,302.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9286804199219,0.9990000128746032,1.0,0.4145249724388122,302.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9286804199219,0.9990000128746032,1.0,0.5612332224845886,301.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9286804199219,0.9990000128746032,1.0,2.6622488498687744,299.9285888671875,284.95001220703125,302.2594299316406,294.9997253417969,302.57086181640625,302.66131591796875,299.9282531738281,1.0,1.0,0.1916139870882034,0.1916139870882034,1.0,1.0,-5.690484523773193,0.8456922173500061,4.844792366027832,-0.4347564876079559,1.0,0.1500000059604644,0.0,295.7980041503906,410.0,15315.232421875,0.0,13487.130859375,1.0,283.1499938964844,297.9182434082031,297.997314453125,299.1665344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504356980323791,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.98583984375,0.0,20.474884033203125,1895.4371337890625,0.0,375.8934020996094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951640,302.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9286804199219,0.9990000128746032,1.0,0.5329606533050537,302.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9286804199219,0.9990000128746032,1.0,0.5612332224845886,302.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9286804199219,0.9990000128746032,1.0,0.4145249724388122,302.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9286804199219,0.9990000128746032,1.0,0.5612332224845886,301.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9286804199219,0.9990000128746032,1.0,2.6622488498687744,299.9285888671875,284.95001220703125,302.2594299316406,294.9997253417969,302.57086181640625,302.66131591796875,299.9282531738281,1.0,1.0,0.1916139870882034,0.1916139870882034,1.0,1.0,-5.690484523773193,0.8456922173500061,4.844792366027832,-0.4347564876079559,1.0,0.1500000059604644,0.0,295.7980041503906,410.0,15315.232421875,0.0,13487.130859375,1.0,283.1499938964844,297.9182434082031,297.997314453125,299.1665344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504356980323791,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.98583984375,0.0,20.474884033203125,1895.4371337890625,0.0,375.8934020996094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951700,302.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9207763671875,0.9990000128746032,1.0,0.5329599380493164,302.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9207763671875,0.9990000128746032,1.0,0.5612325072288513,302.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9207763671875,0.9990000128746032,1.0,0.4145244061946869,302.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9207763671875,0.9990000128746032,1.0,0.5612325072288513,301.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9207763671875,0.9990000128746032,1.0,2.662245273590088,299.92071533203125,284.95001220703125,302.2555847167969,295.0065612792969,302.5617370605469,302.650634765625,299.9203796386719,1.0,1.0,0.191621258854866,0.191621258854866,1.0,1.0,-5.690476894378662,0.8457199335098267,4.844757080078125,-0.434684693813324,1.0,0.1500000059604644,0.0,295.8013000488281,410.0,15308.033203125,0.0,13487.1171875,1.0,283.1499938964844,297.91131591796875,298.0041809082031,299.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502056241035461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.7490234375,0.0,20.474884033203125,1895.4371337890625,0.0,375.3718566894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951760,302.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9128723144531,0.9990000128746032,1.0,0.5329592823982239,302.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9128723144531,0.9990000128746032,1.0,0.561231791973114,302.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9128723144531,0.9990000128746032,1.0,0.4145238697528839,302.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9128723144531,0.9990000128746032,1.0,0.561231791973114,301.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9128723144531,0.9990000128746032,1.0,2.6622419357299805,299.9128112792969,284.95001220703125,302.2516174316406,295.01336669921875,302.5525817871094,302.63995361328125,299.9124755859375,1.0,1.0,0.1916478127241134,0.1916478127241134,1.0,1.0,-5.690470218658447,0.8458224534988403,4.844647407531738,-0.4345395565032959,1.0,0.1500000059604644,0.0,295.8045654296875,410.0,15300.8037109375,0.0,13487.103515625,1.0,283.1499938964844,297.90435791015625,298.01104736328125,299.17950439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499806463718414,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.51025390625,0.0,20.474884033203125,1895.4371337890625,0.0,374.8624877929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951820,302.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8969421386719,0.9990000128746032,1.0,0.5329580307006836,302.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8969421386719,0.9990000128746032,1.0,0.5612304210662842,302.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8969421386719,0.9990000128746032,1.0,0.4145228862762451,302.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8969421386719,0.9990000128746032,1.0,0.5612304210662842,301.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8969421386719,0.9990000128746032,1.0,2.6622354984283447,299.8968505859375,284.95001220703125,302.24334716796875,295.02691650390625,302.5340881347656,302.6185913085937,299.8965148925781,1.0,1.0,0.1917009502649307,0.1917009502649307,1.0,1.0,-5.690456867218018,0.8460370898246765,4.844419956207275,-0.4342429935932159,1.0,0.1500000059604644,0.0,295.8108215332031,410.0,15286.193359375,0.0,13487.078125,1.0,283.1499938964844,297.8903503417969,298.02459716796875,299.1923522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495432674884796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.9931640625,0.0,20.474884033203125,1895.4371337890625,0.0,373.87408447265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951880,302.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8969421386719,0.9990000128746032,1.0,0.5329580307006836,302.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8969421386719,0.9990000128746032,1.0,0.5612304210662842,302.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8969421386719,0.9990000128746032,1.0,0.4145228862762451,302.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8969421386719,0.9990000128746032,1.0,0.5612304210662842,301.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8969421386719,0.9990000128746032,1.0,2.6622354984283447,299.8968505859375,284.95001220703125,302.24334716796875,295.02691650390625,302.5340881347656,302.6185913085937,299.8965148925781,1.0,1.0,0.1917009502649307,0.1917009502649307,1.0,1.0,-5.690456867218018,0.8460370898246765,4.844419956207275,-0.4342429935932159,1.0,0.1500000059604644,0.0,295.8108215332031,410.0,15286.193359375,0.0,13487.078125,1.0,283.1499938964844,297.8903503417969,298.02459716796875,299.1923522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495432674884796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.9931640625,0.0,20.474884033203125,1895.4371337890625,0.0,373.87408447265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17951940,302.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8809509277344,0.9990000128746032,1.0,0.5329567193984985,302.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8809509277344,0.9990000128746032,1.0,0.5612291097640991,302.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8809509277344,0.9990000128746032,1.0,0.4145219027996063,302.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8809509277344,0.9990000128746032,1.0,0.5612291097640991,301.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8809509277344,0.9990000128746032,1.0,2.662229299545288,299.8808898925781,284.95001220703125,302.2343139648437,295.04022216796875,302.5155639648437,302.59722900390625,299.88055419921875,1.0,1.0,0.1917540729045868,0.1917540729045868,1.0,1.0,-5.690443992614746,0.8462520241737366,4.844191551208496,-0.4339471161365509,1.0,0.1500000059604644,0.0,295.8169860839844,410.0,15271.5400390625,0.0,13487.052734375,1.0,283.1499938964844,297.8763427734375,298.0380554199219,299.20513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491313397884369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.462890625,0.0,20.474884033203125,1895.4371337890625,0.0,372.9454956054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952000,302.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8809509277344,0.9990000128746032,1.0,0.5329567193984985,302.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8809509277344,0.9990000128746032,1.0,0.5612291097640991,302.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8809509277344,0.9990000128746032,1.0,0.4145219027996063,302.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8809509277344,0.9990000128746032,1.0,0.5612291097640991,301.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8809509277344,0.9990000128746032,1.0,2.662229299545288,299.8808898925781,284.95001220703125,302.2343139648437,295.04022216796875,302.5155639648437,302.59722900390625,299.88055419921875,1.0,1.0,0.1917540729045868,0.1917540729045868,1.0,1.0,-5.690443992614746,0.8462520241737366,4.844191551208496,-0.4339471161365509,1.0,0.1500000059604644,0.0,295.8169860839844,410.0,15271.5400390625,0.0,13487.052734375,1.0,283.1499938964844,297.8763427734375,298.0380554199219,299.20513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491313397884369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.462890625,0.0,20.474884033203125,1895.4371337890625,0.0,372.9454956054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952060,302.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8646850585937,0.9990000128746032,1.0,0.532955527305603,302.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8646850585937,0.9990000128746032,1.0,0.5612278580665588,302.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8646850585937,0.9990000128746032,1.0,0.4145209789276123,302.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8646850585937,0.9990000128746032,1.0,0.5612278580665588,301.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8646850585937,0.9990000128746032,1.0,2.6622233390808105,299.8646240234375,284.95001220703125,302.2242736816406,295.0531921386719,302.4967041015625,302.5758972167969,299.8642578125,1.0,1.0,0.1917830407619476,0.1917830407619476,1.0,1.0,-5.690431118011475,0.8463707566261292,4.84406042098999,-0.4337526261806488,1.0,0.1500000059604644,0.0,295.8227233886719,410.0,15256.578125,0.0,13487.0283203125,1.0,283.1499938964844,297.8620910644531,298.0509948730469,299.2173767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487281143665313,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.82666015625,0.0,20.474884033203125,1895.4371337890625,0.0,372.0386962890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952120,302.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8646850585937,0.9990000128746032,1.0,0.532955527305603,302.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8646850585937,0.9990000128746032,1.0,0.5612278580665588,302.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8646850585937,0.9990000128746032,1.0,0.4145209789276123,302.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8646850585937,0.9990000128746032,1.0,0.5612278580665588,301.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8646850585937,0.9990000128746032,1.0,2.6622233390808105,299.8646240234375,284.95001220703125,302.2242736816406,295.0531921386719,302.4967041015625,302.5758972167969,299.8642578125,1.0,1.0,0.1917830407619476,0.1917830407619476,1.0,1.0,-5.690431118011475,0.8463707566261292,4.84406042098999,-0.4337526261806488,1.0,0.1500000059604644,0.0,295.8227233886719,410.0,15256.578125,0.0,13487.0283203125,1.0,283.1499938964844,297.8620910644531,298.0509948730469,299.2173767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487281143665313,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.82666015625,0.0,20.474884033203125,1895.4371337890625,0.0,372.0386962890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952180,302.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8549499511719,0.9990000128746032,1.0,0.5329548120498657,302.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8549499511719,0.9990000128746032,1.0,0.5612270832061768,302.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8549499511719,0.9990000128746032,1.0,0.4145204126834869,302.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8549499511719,0.9990000128746032,1.0,0.5612270832061768,301.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8549499511719,0.9990000128746032,1.0,2.662219524383545,299.8548889160156,284.95001220703125,302.2177124023437,295.0607604980469,302.48541259765625,302.5631103515625,299.8545227050781,1.0,1.0,0.1918004304170608,0.1918004304170608,1.0,1.0,-5.690423488616943,0.8464402556419373,4.843983173370361,-0.433637410402298,1.0,0.1500000059604644,0.0,295.826171875,410.0,15247.6494140625,0.0,13487.013671875,1.0,283.1499938964844,297.8535461425781,298.05877685546875,299.2247619628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485067725181579,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.646484375,0.0,20.474884033203125,1895.4371337890625,0.0,371.5417785644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952240,302.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.84832763671875,0.9990000128746032,1.0,0.5329543352127075,302.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.84832763671875,0.9990000128746032,1.0,0.5612266063690186,302.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.84832763671875,0.9990000128746032,1.0,0.4145200550556183,302.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.84832763671875,0.9990000128746032,1.0,0.5612266063690186,301.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.84832763671875,0.9990000128746032,1.0,2.662217378616333,299.8482666015625,284.95001220703125,302.2130432128906,295.06573486328125,302.47772216796875,302.5546264648437,299.847900390625,1.0,1.0,0.1918120086193084,0.1918120086193084,1.0,1.0,-5.690418720245361,0.8464866280555725,4.843932151794434,-0.4335626363754272,1.0,0.1500000059604644,0.0,295.8283386230469,410.0,15241.55078125,0.0,13487.0048828125,1.0,283.1499938964844,297.8477783203125,298.0636901855469,299.2294006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483532905578613,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.14404296875,0.0,20.474884033203125,1895.4371337890625,0.0,371.1976318359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952300,302.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.840087890625,0.9990000128746032,1.0,0.5329537987709045,302.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.840087890625,0.9990000128746032,1.0,0.5612260103225708,302.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.840087890625,0.9990000128746032,1.0,0.4145196080207824,302.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.840087890625,0.9990000128746032,1.0,0.5612260103225708,301.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.840087890625,0.9990000128746032,1.0,2.662214517593384,299.84002685546875,284.95001220703125,302.2068786621094,295.0718078613281,302.4681701660156,302.5440368652344,299.83966064453125,1.0,1.0,0.1918264925479889,0.1918264925479889,1.0,1.0,-5.690412998199463,0.8465445637702942,4.843868255615234,-0.4334687292575836,1.0,0.1500000059604644,0.0,295.8310546875,410.0,15233.9716796875,0.0,13486.9931640625,1.0,283.1499938964844,297.8405456542969,298.06988525390625,299.2352905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448179543018341,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.7763671875,0.0,20.474884033203125,1895.4371337890625,0.0,370.8083801269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952360,302.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8317565917969,0.9990000128746032,1.0,0.5329532027244568,302.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8317565917969,0.9990000128746032,1.0,0.561225414276123,302.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8317565917969,0.9990000128746032,1.0,0.4145191609859466,302.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8317565917969,0.9990000128746032,1.0,0.561225414276123,301.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8317565917969,0.9990000128746032,1.0,2.6622116565704346,299.8316650390625,284.95001220703125,302.2003173828125,295.0777587890625,302.4584655761719,302.533447265625,299.8313293457031,1.0,1.0,0.1918357610702514,0.1918357610702514,1.0,1.0,-5.6904072761535645,0.846582293510437,4.843824863433838,-0.4333964884281158,1.0,0.1500000059604644,0.0,295.8336486816406,410.0,15226.2734375,0.0,13486.982421875,1.0,283.1499938964844,297.8332824707031,298.0758972167969,299.240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480080902576446,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.36962890625,0.0,20.474884033203125,1895.4371337890625,0.0,370.4246826171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952420,302.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8148803710937,0.9990000128746032,1.0,0.5329521298408508,302.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8148803710937,0.9990000128746032,1.0,0.5612242817878723,302.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8148803710937,0.9990000128746032,1.0,0.4145183265209198,302.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8148803710937,0.9990000128746032,1.0,0.5612242817878723,301.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8148803710937,0.9990000128746032,1.0,2.6622064113616943,299.8148193359375,284.95001220703125,302.1859130859375,295.0891418457031,302.4389038085937,302.5123291015625,299.814453125,1.0,1.0,0.1918542683124542,0.1918542683124542,1.0,1.0,-5.690395832061768,0.8466553688049316,4.843740463256836,-0.4332567453384399,1.0,0.1500000059604644,0.0,295.83868408203125,410.0,15210.7216796875,0.0,13486.9609375,1.0,283.1499938964844,297.81854248046875,298.08740234375,299.2518920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476872384548187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.47119140625,0.0,20.474884033203125,1895.4371337890625,0.0,369.7076110839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952480,302.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8148803710937,0.9990000128746032,1.0,0.5329521298408508,302.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8148803710937,0.9990000128746032,1.0,0.5612242817878723,302.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8148803710937,0.9990000128746032,1.0,0.4145183265209198,302.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8148803710937,0.9990000128746032,1.0,0.5612242817878723,301.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8148803710937,0.9990000128746032,1.0,2.6622064113616943,299.8148193359375,284.95001220703125,302.1859130859375,295.0891418457031,302.4389038085937,302.5123291015625,299.814453125,1.0,1.0,0.1918542683124542,0.1918542683124542,1.0,1.0,-5.690395832061768,0.8466553688049316,4.843740463256836,-0.4332567453384399,1.0,0.1500000059604644,0.0,295.83868408203125,410.0,15210.7216796875,0.0,13486.9609375,1.0,283.1499938964844,297.81854248046875,298.08740234375,299.2518920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476872384548187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.47119140625,0.0,20.474884033203125,1895.4371337890625,0.0,369.7076110839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952540,302.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7976989746094,0.9990000128746032,1.0,0.5329511165618896,302.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7976989746094,0.9990000128746032,1.0,0.5612232089042664,302.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7976989746094,0.9990000128746032,1.0,0.4145175516605377,302.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7976989746094,0.9990000128746032,1.0,0.5612232089042664,301.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7976989746094,0.9990000128746032,1.0,2.662201404571533,299.797607421875,284.95001220703125,302.1695556640625,295.09979248046875,302.4189147949219,302.4913330078125,299.7972412109375,1.0,1.0,0.1918727904558181,0.1918727904558181,1.0,1.0,-5.690385341644287,0.8467286229133606,4.84365701675415,-0.433120995759964,1.0,0.1500000059604644,0.0,295.8433837890625,410.0,15194.8369140625,0.0,13486.9404296875,1.0,283.1499938964844,297.80352783203125,298.09814453125,299.2619934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473861157894134,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.4267578125,0.0,20.474884033203125,1895.4371337890625,0.0,369.0357971191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952600,302.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7976989746094,0.9990000128746032,1.0,0.5329511165618896,302.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7976989746094,0.9990000128746032,1.0,0.5612232089042664,302.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7976989746094,0.9990000128746032,1.0,0.4145175516605377,302.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7976989746094,0.9990000128746032,1.0,0.5612232089042664,301.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7976989746094,0.9990000128746032,1.0,2.662201404571533,299.797607421875,284.95001220703125,302.1695556640625,295.09979248046875,302.4189147949219,302.4913330078125,299.7972412109375,1.0,1.0,0.1918727904558181,0.1918727904558181,1.0,1.0,-5.690385341644287,0.8467286229133606,4.84365701675415,-0.433120995759964,1.0,0.1500000059604644,0.0,295.8433837890625,410.0,15194.8369140625,0.0,13486.9404296875,1.0,283.1499938964844,297.80352783203125,298.09814453125,299.2619934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473861157894134,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.4267578125,0.0,20.474884033203125,1895.4371337890625,0.0,369.0357971191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952660,302.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7801818847656,0.9990000128746032,1.0,0.532950222492218,302.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7801818847656,0.9990000128746032,1.0,0.56122225522995,302.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7801818847656,0.9990000128746032,1.0,0.4145168364048004,302.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7801818847656,0.9990000128746032,1.0,0.56122225522995,301.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7801818847656,0.9990000128746032,1.0,2.662196636199951,299.7801208496094,284.95001220703125,302.1510009765625,295.109619140625,302.3985595703125,302.4703674316406,299.7797241210937,1.0,1.0,0.1919073909521103,0.1919073909521103,1.0,1.0,-5.690375804901123,0.8468661904335022,4.843509674072266,-0.4329243898391723,1.0,0.1500000059604644,0.0,295.8478698730469,410.0,15178.6357421875,0.0,13486.921875,1.0,283.1499938964844,297.7882995605469,298.1081848144531,299.2714233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471229314804077,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.255859375,0.0,20.474884033203125,1895.4371337890625,0.0,368.4496154785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
