time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952720,302.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7801818847656,0.9990000128746032,1.0,0.532950222492218,302.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7801818847656,0.9990000128746032,1.0,0.56122225522995,302.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7801818847656,0.9990000128746032,1.0,0.4145168364048004,302.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7801818847656,0.9990000128746032,1.0,0.56122225522995,301.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7801818847656,0.9990000128746032,1.0,2.662196636199951,299.7801208496094,284.95001220703125,302.1510009765625,295.109619140625,302.3985595703125,302.4703674316406,299.7797241210937,1.0,1.0,0.1919073909521103,0.1919073909521103,1.0,1.0,-5.690375804901123,0.8468661904335022,4.843509674072266,-0.4329243898391723,1.0,0.1500000059604644,0.0,295.8478698730469,410.0,15178.6357421875,0.0,13486.921875,1.0,283.1499938964844,297.7882995605469,298.1081848144531,299.2714233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471229314804077,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.255859375,0.0,20.474884033203125,1895.4371337890625,0.0,368.4496154785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952780,302.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7620544433594,0.9990000128746032,1.0,0.5329493880271912,302.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7620544433594,0.9990000128746032,1.0,0.5612213611602783,302.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7620544433594,0.9990000128746032,1.0,0.4145161807537079,302.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7620544433594,0.9990000128746032,1.0,0.5612213611602783,301.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7620544433594,0.9990000128746032,1.0,2.6621925830841064,299.761962890625,284.95001220703125,302.1300048828125,295.11846923828125,302.37744140625,302.4494323730469,299.7615661621094,1.0,1.0,0.1919419914484024,0.1919419914484024,1.0,1.0,-5.690367221832275,0.8470062017440796,4.8433613777160645,-0.4327313005924225,1.0,0.1500000059604644,0.0,295.8519287109375,410.0,15161.8115234375,0.0,13486.9052734375,1.0,283.1499938964844,297.77252197265625,298.11688232421875,299.27947998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468518793582916,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.83642578125,0.0,20.474884033203125,1895.4371337890625,0.0,367.8468017578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952840,302.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7620544433594,0.9990000128746032,1.0,0.5329493880271912,302.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7620544433594,0.9990000128746032,1.0,0.5612213611602783,302.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7620544433594,0.9990000128746032,1.0,0.4145161807537079,302.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7620544433594,0.9990000128746032,1.0,0.5612213611602783,301.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7620544433594,0.9990000128746032,1.0,2.6621925830841064,299.761962890625,284.95001220703125,302.1300048828125,295.11846923828125,302.37744140625,302.4494323730469,299.7615661621094,1.0,1.0,0.1919419914484024,0.1919419914484024,1.0,1.0,-5.690367221832275,0.8470062017440796,4.8433613777160645,-0.4327313005924225,1.0,0.1500000059604644,0.0,295.8519287109375,410.0,15161.8115234375,0.0,13486.9052734375,1.0,283.1499938964844,297.77252197265625,298.11688232421875,299.27947998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468518793582916,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.83642578125,0.0,20.474884033203125,1895.4371337890625,0.0,367.8468017578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952900,302.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.75299072265625,0.9990000128746032,1.0,0.5329489707946777,302.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.75299072265625,0.9990000128746032,1.0,0.5612209439277649,302.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.75299072265625,0.9990000128746032,1.0,0.414515882730484,302.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.75299072265625,0.9990000128746032,1.0,0.5612209439277649,301.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.75299072265625,0.9990000128746032,1.0,2.6621904373168945,299.7528991699219,284.95001220703125,302.1184997558594,295.1224975585937,302.3669128417969,302.43896484375,299.7525329589844,1.0,1.0,0.1919592767953872,0.1919592767953872,1.0,1.0,-5.690362930297852,0.8470761775970459,4.843286991119385,-0.4326346218585968,1.0,0.1500000059604644,0.0,295.8539733886719,410.0,15153.453125,0.0,13486.8974609375,1.0,283.1499938964844,297.7646179199219,298.1212158203125,299.2834777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467509984970093,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.1240234375,0.0,20.474884033203125,1895.4371337890625,0.0,367.6226806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17952960,302.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.74365234375,0.9990000128746032,1.0,0.5329486131668091,302.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.74365234375,0.9990000128746032,1.0,0.5612205266952515,302.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.74365234375,0.9990000128746032,1.0,0.4145155847072601,302.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.74365234375,0.9990000128746032,1.0,0.5612205266952515,301.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.74365234375,0.9990000128746032,1.0,2.6621885299682617,299.7435607910156,284.95001220703125,302.1063232421875,295.1262512207031,302.3560485839844,302.4284973144531,299.7431640625,1.0,1.0,0.1919745355844497,0.1919745355844497,1.0,1.0,-5.690359115600586,0.8471382260322571,4.8432207107543945,-0.4325485527515411,1.0,0.1500000059604644,0.0,295.8558044433594,410.0,15144.7490234375,0.0,13486.8896484375,1.0,283.1499938964844,297.75653076171875,298.1250305175781,299.2869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466462731361389,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.31494140625,0.0,20.474884033203125,1895.4371337890625,0.0,367.3901672363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953020,302.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7245788574219,0.9990000128746032,1.0,0.5329478979110718,302.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7245788574219,0.9990000128746032,1.0,0.5612198114395142,302.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7245788574219,0.9990000128746032,1.0,0.4145150482654571,302.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7245788574219,0.9990000128746032,1.0,0.5612198114395142,301.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7245788574219,0.9990000128746032,1.0,2.6621851921081543,299.7244873046875,284.95001220703125,302.0797424316406,295.13287353515625,302.33380126953125,302.4075622558594,299.7240600585937,1.0,1.0,0.1920050233602523,0.1920050233602523,1.0,1.0,-5.690351963043213,0.847261905670166,4.843090057373047,-0.4323799610137939,1.0,0.1500000059604644,0.0,295.8592529296875,410.0,15126.9912109375,0.0,13486.8759765625,1.0,283.1499938964844,297.7399597167969,298.1317443847656,299.2930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464561343193054,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.5341796875,0.0,20.474884033203125,1895.4371337890625,0.0,366.9683837890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953080,302.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7245788574219,0.9990000128746032,1.0,0.5329478979110718,302.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7245788574219,0.9990000128746032,1.0,0.5612198114395142,302.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7245788574219,0.9990000128746032,1.0,0.4145150482654571,302.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7245788574219,0.9990000128746032,1.0,0.5612198114395142,301.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7245788574219,0.9990000128746032,1.0,2.6621851921081543,299.7244873046875,284.95001220703125,302.0797424316406,295.13287353515625,302.33380126953125,302.4075622558594,299.7240600585937,1.0,1.0,0.1920050233602523,0.1920050233602523,1.0,1.0,-5.690351963043213,0.847261905670166,4.843090057373047,-0.4323799610137939,1.0,0.1500000059604644,0.0,295.8592529296875,410.0,15126.9912109375,0.0,13486.8759765625,1.0,283.1499938964844,297.7399597167969,298.1317443847656,299.2930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464561343193054,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.5341796875,0.0,20.474884033203125,1895.4371337890625,0.0,366.9683837890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953140,302.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7049865722656,0.9990000128746032,0.8616499304771423,0.532947301864624,302.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.7049865722656,0.9990000128746032,0.8764364123344421,0.5612191557884216,302.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7049865722656,0.9990000128746032,0.8954721093177795,0.4145145416259765,302.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7049865722656,0.9990000128746032,0.8361000418663025,0.5612191557884216,301.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7049865722656,0.9990000128746032,0.7980815768241882,2.662182092666626,299.70489501953125,284.95001220703125,302.04998779296875,295.13818359375,302.3110046386719,302.3867492675781,299.7044982910156,1.0,1.0,0.192035511136055,0.192035511136055,1.0,1.0,-5.690345287322998,0.8473856449127197,4.842959880828857,-0.4322157800197601,1.0,0.1500000059604644,0.0,295.8623352050781,410.0,15108.7724609375,0.0,13486.86328125,0.0,283.1499938964844,297.7229919433594,298.1372985839844,299.2980041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463060200214386,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.53955078125,0.0,20.474884033203125,1895.4371337890625,0.0,366.6357421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953200,302.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7049865722656,0.9990000128746032,0.8616499304771423,0.532947301864624,302.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.7049865722656,0.9990000128746032,0.8764364123344421,0.5612191557884216,302.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7049865722656,0.9990000128746032,0.8954721093177795,0.4145145416259765,302.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7049865722656,0.9990000128746032,0.8361000418663025,0.5612191557884216,301.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7049865722656,0.9990000128746032,0.7980815768241882,2.662182092666626,299.70489501953125,284.95001220703125,302.04998779296875,295.13818359375,302.3110046386719,302.3867492675781,299.7044982910156,1.0,1.0,0.192035511136055,0.192035511136055,1.0,1.0,-5.690345287322998,0.8473856449127197,4.842959880828857,-0.4322157800197601,1.0,0.1500000059604644,0.0,295.8623352050781,410.0,15108.7724609375,0.0,13486.86328125,0.0,283.1499938964844,297.7229919433594,298.1372985839844,299.2980041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463060200214386,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.53955078125,0.0,20.474884033203125,1895.4371337890625,0.0,366.6357421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953260,302.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6844787597656,0.9990000128746032,0.8482162952423096,0.5327166318893433,302.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6844787597656,0.9990000128746032,0.8652209043502808,0.5609762668609619,302.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6844787597656,0.9990000128746032,0.8868359923362732,0.414335161447525,301.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6844787597656,0.9990000128746032,0.8189611434936523,0.5609762668609619,301.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6844787597656,0.9990000128746032,0.7752404808998108,2.661029815673828,299.68438720703125,284.95001220703125,302.0157470703125,295.14190673828125,302.28826904296875,302.3672180175781,299.6839599609375,1.0,1.0,0.115221306681633,0.115221306681633,1.0,1.0,-5.687863349914551,0.3035407066345215,5.384322643280029,-0.9748963117599488,1.0,0.1500000059604644,0.0,295.5003356933594,410.0,15089.6494140625,0.0,13482.2451171875,0.0,283.1499938964844,297.70562744140625,298.1416320800781,299.30181884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462574422359466,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.328125,0.0,20.474884033203125,1895.4371337890625,0.0,366.5281066894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953320,302.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6844787597656,0.9990000128746032,0.8482162952423096,0.5327166318893433,302.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6844787597656,0.9990000128746032,0.8652209043502808,0.5609762668609619,302.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6844787597656,0.9990000128746032,0.8868359923362732,0.414335161447525,301.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6844787597656,0.9990000128746032,0.8189611434936523,0.5609762668609619,301.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6844787597656,0.9990000128746032,0.7752404808998108,2.661029815673828,299.68438720703125,284.95001220703125,302.0157470703125,295.14190673828125,302.28826904296875,302.3672180175781,299.6839599609375,1.0,1.0,0.115221306681633,0.115221306681633,1.0,1.0,-5.687863349914551,0.3035407066345215,5.384322643280029,-0.9748963117599488,1.0,0.1500000059604644,0.0,295.5003356933594,410.0,15089.6494140625,0.0,13482.2451171875,0.0,283.1499938964844,297.70562744140625,298.1416320800781,299.30181884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462574422359466,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.328125,0.0,20.474884033203125,1895.4371337890625,0.0,366.5281066894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953380,302.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6708068847656,0.9990000128746032,0.8390980362892151,0.5325857996940613,302.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6708068847656,0.9990000128746032,0.8576192259788513,0.5608384609222412,302.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6708068847656,0.9990000128746032,0.8809670209884644,0.414233386516571,301.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6708068847656,0.9990000128746032,0.807338297367096,0.5608384609222412,301.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6708068847656,0.9990000128746032,0.7597575187683105,2.6603763103485107,299.67071533203125,284.95001220703125,301.9893493652344,295.1434020996094,302.2733154296875,302.3555603027344,299.6702880859375,1.0,1.0,0.0629876479506492,0.0629876479506492,1.0,1.0,-5.686478137969971,0.0142579954117536,5.672220230102539,-1.263735055923462,1.0,0.1500000059604644,0.0,295.234130859375,410.0,15077.7939453125,0.0,13479.62109375,0.0,283.1499938964844,297.693603515625,298.143310546875,299.3031921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462545812129974,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.974609375,0.0,20.474884033203125,1895.4371337890625,0.0,366.5218200683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953440,302.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6646728515625,0.9990000128746032,0.834808349609375,0.5325781106948853,302.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6646728515625,0.9990000128746032,0.854045569896698,0.5608304142951965,302.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6646728515625,0.9990000128746032,0.8782029747962952,0.4142274260520935,301.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6646728515625,0.9990000128746032,0.8018746376037598,0.5608304142951965,301.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6646728515625,0.9990000128746032,0.7524832487106323,2.6603381633758545,299.66461181640625,284.95001220703125,301.97607421875,295.1438293457031,302.2663879394531,302.3504333496094,299.6641845703125,1.0,1.0,0.038407102227211,0.038407102227211,1.0,1.0,-5.686434745788574,0.001625120290555,5.68480920791626,-1.2764235734939575,1.0,0.1500000059604644,0.0,295.21533203125,410.0,15072.5439453125,0.0,13479.4677734375,0.0,283.1499938964844,297.68804931640625,298.143798828125,299.3034973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462569653987884,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.763671875,0.0,20.474884033203125,1895.4371337890625,0.0,366.5270690917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953500,302.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.65533447265625,0.9990000128746032,0.8280940055847168,0.5325802564620972,302.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.65533447265625,0.9990000128746032,0.848453164100647,0.560832679271698,302.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.65533447265625,0.9990000128746032,0.8738672137260437,0.4142290949821472,301.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.65533447265625,0.9990000128746032,0.7933328151702881,0.560832679271698,301.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.65533447265625,0.9990000128746032,0.741121232509613,2.660348653793335,299.6552429199219,284.95001220703125,301.954345703125,295.1441345214844,302.2555847167969,302.34283447265625,299.65484619140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686397552490234,2.331018004042562e-05,5.686374187469482,-1.2779041528701782,1.0,0.1500000059604644,0.0,295.2232971191406,410.0,15064.2705078125,0.0,13479.5107421875,0.0,283.1499938964844,297.6795959472656,298.1441345214844,299.30352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462554454803467,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.37451171875,0.0,20.474884033203125,1895.4371337890625,0.0,366.523681640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953560,302.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6459655761719,0.9990000128746032,0.8213606476783752,0.5325800180435181,302.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6459655761719,0.9990000128746032,0.8428443074226379,0.5608323812484741,302.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6459655761719,0.9990000128746032,0.8695074319839478,0.4142289161682129,301.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6459655761719,0.9990000128746032,0.7847774624824524,0.5608323812484741,301.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6459655761719,0.9990000128746032,0.7297534942626953,2.6603474617004395,299.6459045410156,284.95001220703125,301.9314270019531,295.1440734863281,302.2447814941406,302.33551025390625,299.6455078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686394691467285,1.7134365407400765e-05,5.686378002166748,-1.2778947353363037,1.0,0.1500000059604644,0.0,295.2244567871094,410.0,15055.8037109375,0.0,13479.505859375,0.0,283.1499938964844,297.6712646484375,298.1440734863281,299.3031921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462572932243347,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.93115234375,0.0,20.474884033203125,1895.4371337890625,0.0,366.52783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953620,302.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.62713623046875,0.9990000128746032,0.8078169226646423,0.5325795412063599,302.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.62713623046875,0.9990000128746032,0.8315574526786804,0.5608319044113159,302.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.62713623046875,0.9990000128746032,0.8606950044631958,0.4142285287380218,301.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.62713623046875,0.9990000128746032,0.7676061391830444,0.5608319044113159,301.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.62713623046875,0.9990000128746032,0.7069800496101379,2.6603450775146484,299.6270751953125,284.95001220703125,301.8821716308594,295.1427307128906,302.2229309082031,302.3215637207031,299.62664794921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686389923095703,1.7134336303570308e-05,5.686372756958008,-1.2778648138046265,1.0,0.1500000059604644,0.0,295.2266845703125,410.0,15038.5263671875,0.0,13479.4951171875,0.0,283.1499938964844,297.6547241210937,298.14276123046875,299.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462602436542511,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.85791015625,0.0,20.474884033203125,1895.4371337890625,0.0,366.5343322753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953680,302.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.62713623046875,0.9990000128746032,0.8078169226646423,0.5325795412063599,302.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.62713623046875,0.9990000128746032,0.8315574526786804,0.5608319044113159,302.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.62713623046875,0.9990000128746032,0.8606950044631958,0.4142285287380218,301.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.62713623046875,0.9990000128746032,0.7676061391830444,0.5608319044113159,301.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.62713623046875,0.9990000128746032,0.7069800496101379,2.6603450775146484,299.6270751953125,284.95001220703125,301.8821716308594,295.1427307128906,302.2229309082031,302.3215637207031,299.62664794921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686389923095703,1.7134336303570308e-05,5.686372756958008,-1.2778648138046265,1.0,0.1500000059604644,0.0,295.2266845703125,410.0,15038.5263671875,0.0,13479.4951171875,0.0,283.1499938964844,297.6547241210937,298.14276123046875,299.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462602436542511,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.85791015625,0.0,20.474884033203125,1895.4371337890625,0.0,366.5343322753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953740,302.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.60797119140625,0.9990000128746032,0.7941477298736572,0.5325790643692017,302.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.60797119140625,0.9990000128746032,0.8201559782028198,0.5608314275741577,302.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.60797119140625,0.9990000128746032,0.8517360687255859,0.4142281711101532,301.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,299.60797119140625,0.9990000128746032,0.7503301501274109,0.5608314275741577,301.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.60797119140625,0.9990000128746032,0.6841278672218323,2.6603426933288574,299.6078796386719,284.95001220703125,301.8287353515625,295.13995361328125,302.2006530761719,302.3083190917969,299.60748291015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686385154724121,1.7134241716121323e-05,5.686367988586426,-1.2778376340866089,1.0,0.1500000059604644,0.0,295.2287292480469,410.0,15020.82421875,0.0,13479.486328125,0.0,283.1499938964844,297.6379699707031,298.13995361328125,299.2977600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462595283985138,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.53173828125,0.0,20.474884033203125,1895.4371337890625,0.0,366.53271484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953800,302.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.60797119140625,0.9990000128746032,0.7941477298736572,0.5325790643692017,302.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.60797119140625,0.9990000128746032,0.8201559782028198,0.5608314275741577,302.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.60797119140625,0.9990000128746032,0.8517360687255859,0.4142281711101532,301.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,299.60797119140625,0.9990000128746032,0.7503301501274109,0.5608314275741577,301.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.60797119140625,0.9990000128746032,0.6841278672218323,2.6603426933288574,299.6078796386719,284.95001220703125,301.8287353515625,295.13995361328125,302.2006530761719,302.3083190917969,299.60748291015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686385154724121,1.7134241716121323e-05,5.686367988586426,-1.2778376340866089,1.0,0.1500000059604644,0.0,295.2287292480469,410.0,15020.82421875,0.0,13479.486328125,0.0,283.1499938964844,297.6379699707031,298.13995361328125,299.2977600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462595283985138,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.53173828125,0.0,20.474884033203125,1895.4371337890625,0.0,366.53271484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953860,302.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.58837890625,0.9990000128746032,0.7803589701652527,0.5325786471366882,302.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.58837890625,0.9990000128746032,0.8086445331573486,0.5608310103416443,302.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.58837890625,0.9990000128746032,0.8426384329795837,0.4142278432846069,301.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.58837890625,0.9990000128746032,0.732950747013092,0.5608310103416443,301.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.58837890625,0.9990000128746032,0.6611914038658142,2.6603407859802246,299.5882873535156,284.95001220703125,301.7715759277344,295.1358337402344,302.1778259277344,302.2954406738281,299.5878601074219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686380863189697,1.713418896542862e-05,5.686363697052002,-1.27781343460083,1.0,0.1500000059604644,0.0,295.2305603027344,410.0,15002.63671875,0.0,13479.478515625,0.0,283.1499938964844,297.6209411621094,298.1358947753906,299.29302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462743699550628,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.99169921875,0.0,20.474884033203125,1895.4371337890625,0.0,366.5656433105469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953920,302.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.58837890625,0.9990000128746032,0.7803589701652527,0.5325786471366882,302.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.58837890625,0.9990000128746032,0.8086445331573486,0.5608310103416443,302.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.58837890625,0.9990000128746032,0.8426384329795837,0.4142278432846069,301.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.58837890625,0.9990000128746032,0.732950747013092,0.5608310103416443,301.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.58837890625,0.9990000128746032,0.6611914038658142,2.6603407859802246,299.5882873535156,284.95001220703125,301.7715759277344,295.1358337402344,302.1778259277344,302.2954406738281,299.5878601074219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686380863189697,1.713418896542862e-05,5.686363697052002,-1.27781343460083,1.0,0.1500000059604644,0.0,295.2305603027344,410.0,15002.63671875,0.0,13479.478515625,0.0,283.1499938964844,297.6209411621094,298.1358947753906,299.29302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462743699550628,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.99169921875,0.0,20.474884033203125,1895.4371337890625,0.0,366.5656433105469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17953980,302.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5682983398437,0.9990000128746032,0.7664204835891724,0.5325783491134644,302.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5682983398437,0.9990000128746032,0.7969945669174194,0.5608306527137756,302.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5682983398437,0.9990000128746032,0.8333654999732971,0.4142276048660278,301.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5682983398437,0.9990000128746032,0.7154378890991211,0.5608306527137756,301.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5682983398437,0.9990000128746032,0.6381421685218811,2.660339117050171,299.5682067871094,284.95001220703125,301.7110290527344,295.1304931640625,302.1544494628906,302.2828063964844,299.5677795410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.68637752532959,1.7134143490693532e-05,5.686360359191895,-1.2777926921844482,1.0,0.1500000059604644,0.0,295.2320861816406,410.0,14984.033203125,0.0,13479.4716796875,0.0,283.1499938964844,297.6034545898437,298.1305236816406,299.286865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462796747684479,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.21533203125,0.0,20.474884033203125,1895.4371337890625,0.0,366.5773620605469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954040,302.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5682983398437,0.9990000128746032,0.7664204835891724,0.5325783491134644,302.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5682983398437,0.9990000128746032,0.7969945669174194,0.5608306527137756,302.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5682983398437,0.9990000128746032,0.8333654999732971,0.4142276048660278,301.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5682983398437,0.9990000128746032,0.7154378890991211,0.5608306527137756,301.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5682983398437,0.9990000128746032,0.6381421685218811,2.660339117050171,299.5682067871094,284.95001220703125,301.7110290527344,295.1304931640625,302.1544494628906,302.2828063964844,299.5677795410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.68637752532959,1.7134143490693532e-05,5.686360359191895,-1.2777926921844482,1.0,0.1500000059604644,0.0,295.2320861816406,410.0,14984.033203125,0.0,13479.4716796875,0.0,283.1499938964844,297.6034545898437,298.1305236816406,299.286865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462796747684479,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.21533203125,0.0,20.474884033203125,1895.4371337890625,0.0,366.5773620605469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954100,302.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5580444335937,0.9990000128746032,0.7593857049942017,0.53257817029953,302.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5580444335937,0.9990000128746032,0.7911087870597839,0.5608304738998413,302.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5580444335937,0.9990000128746032,0.8286532163619995,0.4142274856567383,301.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.5580444335937,0.9990000128746032,0.7066224813461304,0.5608304738998413,301.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.5580444335937,0.9990000128746032,0.6265661716461182,2.6603384017944336,299.5579528808594,284.95001220703125,301.6796569824219,295.1274108886719,302.1425476074219,302.2765808105469,299.5575256347656,1.0,1.0,0.0,0.0,1.0,1.0,-5.686376094818115,1.7134123481810093e-05,5.68635892868042,-1.277783989906311,1.0,0.1500000059604644,0.0,295.2327575683594,410.0,14974.5537109375,0.0,13479.46875,0.0,283.1499938964844,297.59454345703125,298.1273803710937,299.28326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462720453739166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.24169921875,0.0,20.474884033203125,1895.4371337890625,0.0,366.5604553222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954160,302.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5477294921875,0.9990000128746032,0.7523165345191956,0.5325780510902405,302.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5477294921875,0.9990000128746032,0.7851910591125488,0.5608303546905518,302.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5477294921875,0.9990000128746032,0.8239020705223083,0.4142273664474487,301.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5477294921875,0.9990000128746032,0.6977763175964355,0.5608303546905518,301.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5477294921875,0.9990000128746032,0.6149628758430481,2.6603376865386963,299.5476379394531,284.95001220703125,301.6475830078125,295.1240539550781,302.13055419921875,302.2703552246094,299.5472106933594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686374664306641,1.713410711090546e-05,5.686357498168945,-1.277776122093201,1.0,0.1500000059604644,0.0,295.2333374023437,410.0,14965.001953125,0.0,13479.4658203125,0.0,283.1499938964844,297.5855407714844,298.1239929199219,299.2794494628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462648630142212,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.2294921875,0.0,20.474884033203125,1895.4371337890625,0.0,366.5445556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954220,302.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5267333984375,0.9990000128746032,0.7380621433258057,0.5326098203659058,302.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5267333984375,0.9990000128746032,0.7732480764389038,0.5608637928962708,302.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5267333984375,0.9990000128746032,0.8142721056938171,0.4142520725727081,301.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5267333984375,0.9990000128746032,0.6799814701080322,0.5608637928962708,301.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5267333984375,0.9990000128746032,0.5916659235954285,2.6604464054107666,299.5266418457031,284.95001220703125,301.5816345214844,295.1166381835937,302.10614013671875,302.25799560546875,299.52618408203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686319351196289,1.7133759683929384e-05,5.686302185058594,-1.2777496576309204,1.0,0.1500000059604644,0.0,295.2406311035156,410.0,14945.548828125,0.0,13479.990234375,0.0,283.1499938964844,297.5672607421875,298.1165771484375,299.2710876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462467133998871,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.0791015625,0.0,20.474884033203125,1895.4371337890625,0.0,366.5043640136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954280,302.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5267333984375,0.9990000128746032,0.7380621433258057,0.5326098203659058,302.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5267333984375,0.9990000128746032,0.7732480764389038,0.5608637928962708,302.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5267333984375,0.9990000128746032,0.8142721056938171,0.4142520725727081,301.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5267333984375,0.9990000128746032,0.6799814701080322,0.5608637928962708,301.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5267333984375,0.9990000128746032,0.5916659235954285,2.6604464054107666,299.5266418457031,284.95001220703125,301.5816345214844,295.1166381835937,302.10614013671875,302.25799560546875,299.52618408203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686319351196289,1.7133759683929384e-05,5.686302185058594,-1.2777496576309204,1.0,0.1500000059604644,0.0,295.2406311035156,410.0,14945.548828125,0.0,13479.990234375,0.0,283.1499938964844,297.5672607421875,298.1165771484375,299.2710876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462467133998871,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.0791015625,0.0,20.474884033203125,1895.4371337890625,0.0,366.5043640136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954340,302.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.4997253417969,0.9990000128746032,0.7231032252311707,0.5502161979675293,302.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4997253417969,0.9990000128746032,0.760718584060669,0.5794041752815247,302.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4997253417969,0.9990000128746032,0.8040258884429932,0.4279459416866302,301.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4997253417969,0.9990000128746032,0.6616296172142029,0.5794041752815247,301.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.499755859375,0.9837321639060974,0.5685255527496338,2.5799856185913086,299.4996032714844,284.95001220703125,301.5135498046875,295.1083984375,302.0777282714844,302.24102783203125,299.4988708496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.67537784576416,1.706779221422039e-05,5.675360679626465,-1.2749316692352295,1.0,0.1500000059604644,0.0,300.1328430175781,410.0,14917.72265625,0.0,13451.974609375,0.0,283.1499938964844,297.5467224121094,298.10821533203125,299.2616882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462056756019592,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.65234375,0.0,20.474884033203125,1895.4371337890625,0.0,366.41351318359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954400,302.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.4997253417969,0.9990000128746032,0.7231032252311707,0.5502161979675293,302.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4997253417969,0.9990000128746032,0.760718584060669,0.5794041752815247,302.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4997253417969,0.9990000128746032,0.8040258884429932,0.4279459416866302,301.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4997253417969,0.9990000128746032,0.6616296172142029,0.5794041752815247,301.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.499755859375,0.9837321639060974,0.5685255527496338,2.5799856185913086,299.4996032714844,284.95001220703125,301.5135498046875,295.1083984375,302.0777282714844,302.24102783203125,299.4988708496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.67537784576416,1.706779221422039e-05,5.675360679626465,-1.2749316692352295,1.0,0.1500000059604644,0.0,300.1328430175781,410.0,14917.72265625,0.0,13451.974609375,0.0,283.1499938964844,297.5467224121094,298.10821533203125,299.2616882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462056756019592,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.65234375,0.0,20.474884033203125,1895.4371337890625,0.0,366.41351318359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954460,302.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4659729003906,0.9990000128746032,0.7072745561599731,0.573463499546051,302.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4659729003906,0.9990000128746032,0.7474375367164612,0.6038846969604492,302.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4659729003906,0.9990000128746032,0.7931050062179565,0.4460271894931793,301.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4659729003906,0.9990000128746032,0.642544150352478,0.6038846969604492,301.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4660339355469,0.9586118459701538,0.5458247065544128,2.480293273925781,299.4658508300781,284.95001220703125,301.4438171386719,295.0994567871094,302.0452575683594,302.2193603515625,299.4650573730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.659520149230957,1.6973101082840003e-05,5.659502983093262,-1.271427869796753,1.0,0.1500000059604644,0.0,306.7210388183594,410.0,14885.8203125,0.0,13429.6865234375,0.0,283.1499938964844,297.521240234375,298.0989990234375,299.2511291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461106359958648,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.828125,0.0,20.474884033203125,1895.4371337890625,0.0,366.203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954520,302.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4659729003906,0.9990000128746032,0.7072745561599731,0.573463499546051,302.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4659729003906,0.9990000128746032,0.7474375367164612,0.6038846969604492,302.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4659729003906,0.9990000128746032,0.7931050062179565,0.4460271894931793,301.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4659729003906,0.9990000128746032,0.642544150352478,0.6038846969604492,301.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4660339355469,0.9586118459701538,0.5458247065544128,2.480293273925781,299.4658508300781,284.95001220703125,301.4438171386719,295.0994567871094,302.0452575683594,302.2193603515625,299.4650573730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.659520149230957,1.6973101082840003e-05,5.659502983093262,-1.271427869796753,1.0,0.1500000059604644,0.0,306.7210388183594,410.0,14885.8203125,0.0,13429.6865234375,0.0,283.1499938964844,297.521240234375,298.0989990234375,299.2511291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461106359958648,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.828125,0.0,20.474884033203125,1895.4371337890625,0.0,366.203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954580,302.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.43902587890625,0.9990000128746032,0.6948115229606628,0.5962686538696289,302.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.43902587890625,0.9990000128746032,0.736948549747467,0.6278995871543884,302.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.43902587890625,0.9990000128746032,0.784477949142456,0.4637645184993744,301.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.43902587890625,0.9882661700248718,0.6280847191810608,0.5991994738578796,301.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4391174316406,0.934084415435791,0.5287003517150879,2.4056575298309326,299.4389343261719,284.95001220703125,301.3899230957031,295.0922546386719,302.0209350585937,302.2035827636719,299.43804931640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.643862724304199,1.687965777819045e-05,5.643846035003662,-1.2677866220474243,1.0,0.1500000059604644,0.0,313.5090637207031,410.0,14861.873046875,0.0,13394.9365234375,0.0,283.1499938964844,297.5,298.091552734375,299.2424621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459872245788574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.5166015625,0.0,20.474884033203125,1895.4371337890625,0.0,365.93017578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
