time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954640,302.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4302062988281,0.9990000128746032,0.6907874941825867,0.6043003797531128,302.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.4302062988281,0.9990000128746032,0.7335591912269592,0.6363574266433716,302.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4302062988281,0.9990000128746032,0.781683087348938,0.470011442899704,301.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.43023681640625,0.982655942440033,0.6236045956611633,0.5950875282287598,301.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4303283691406,0.9256979823112488,0.5233029127120972,2.3822109699249268,299.4301147460937,284.95001220703125,301.372802734375,295.0899353027344,302.0132751464844,302.1986694335937,299.4292297363281,1.0,1.0,0.0,0.0,1.0,1.0,-5.638125419616699,1.684552444203291e-05,5.638108730316162,-1.2664884328842163,1.0,0.1500000059604644,0.0,315.954345703125,410.0,14854.0947265625,0.0,13383.501953125,0.0,283.1499938964844,297.4931335449219,298.0891418457031,299.2396545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459421038627624,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.77001953125,0.0,20.474884033203125,1895.4371337890625,0.0,365.8303833007813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954700,302.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.4110107421875,0.997635781764984,0.6823580861091614,0.6170023083686829,302.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4110107421875,0.9990000128746032,0.7262934446334839,0.6562606692314148,302.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.4110107421875,0.9990000128746032,0.7756707668304443,0.4847118854522705,301.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.4110717773437,0.9691089987754822,0.6144475936889648,0.5867177844047546,301.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4111633300781,0.9077643156051636,0.5120744705200195,2.333624839782715,299.41094970703125,284.95001220703125,301.3369445800781,295.08502197265625,301.997314453125,302.1884765625,299.4100036621094,1.0,1.0,0.0,0.0,1.0,1.0,-5.624036312103272,1.6761823644628748e-05,5.624019622802734,-1.2632750272750854,1.0,0.1500000059604644,0.0,321.8207702636719,410.0,14837.255859375,0.0,13360.4130859375,0.0,283.1499938964844,297.4784240722656,298.08404541015625,299.2336730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458301067352295,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.17822265625,0.0,20.474884033203125,1895.4371337890625,0.0,365.5829162597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954760,302.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.39013671875,0.983823835849762,0.6742706298828125,0.6100990772247314,302.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.3901062011719,0.9990000128746032,0.7187525629997253,0.6826351284980774,302.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3901062011719,0.9990000128746032,0.769324779510498,0.5053404569625854,301.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.39019775390625,0.950497269630432,0.6053669452667236,0.5785880088806152,301.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.3902893066406,0.8883569836616516,0.5008349418640137,2.285631895065308,299.3900451660156,284.95001220703125,301.3009338378906,295.0799865722656,301.98175048828125,302.1787414550781,299.3889465332031,1.0,1.0,0.0,0.0,1.0,1.0,-5.603623867034912,1.664066621742677e-05,5.603607654571533,-1.258394479751587,1.0,0.1500000059604644,0.0,330.3896484375,410.0,14818.4775390625,0.0,13321.9990234375,0.0,283.1499938964844,297.4631042480469,298.078857421875,299.2275695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457037150859833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.5439453125,0.0,20.474884033203125,1895.4371337890625,0.0,365.3037414550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954820,302.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3275756835937,0.9201837778091432,0.658487856388092,0.5979409217834473,302.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3274841308594,0.9435216784477234,0.7038930654525757,0.6717901229858398,302.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3274230957031,0.9670003652572632,0.7554811835289001,0.5315036773681641,301.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.32769775390625,0.8845720291137695,0.5870164036750793,0.5635295510292053,301.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.32794189453125,0.8294339179992676,0.4780315458774566,2.194434642791748,299.327392578125,284.95001220703125,301.2286071777344,295.0697937011719,301.9495849609375,302.1577453613281,299.3251037597656,1.0,1.0,0.0,0.0,1.0,1.0,-5.501165866851807,1.6038433386711404e-05,5.501150131225586,-1.2331708669662476,1.0,0.1500000059604644,0.0,373.6594848632813,410.0,14755.66015625,0.0,13069.9287109375,0.0,283.1499938964844,297.42645263671875,298.0682678222656,299.21484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453935027122497,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.89990234375,0.0,20.474884033203125,1895.4371337890625,0.0,364.6195068359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954880,302.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3275756835937,0.9201837778091432,0.658487856388092,0.5979409217834473,302.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3274841308594,0.9435216784477234,0.7038930654525757,0.6717901229858398,302.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3274230957031,0.9670003652572632,0.7554811835289001,0.5315036773681641,301.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.32769775390625,0.8845720291137695,0.5870164036750793,0.5635295510292053,301.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.32794189453125,0.8294339179992676,0.4780315458774566,2.194434642791748,299.327392578125,284.95001220703125,301.2286071777344,295.0697937011719,301.9495849609375,302.1577453613281,299.3251037597656,1.0,1.0,0.0,0.0,1.0,1.0,-5.501165866851807,1.6038433386711404e-05,5.501150131225586,-1.2331708669662476,1.0,0.1500000059604644,0.0,373.6594848632813,410.0,14755.66015625,0.0,13069.9287109375,0.0,283.1499938964844,297.42645263671875,298.0682678222656,299.21484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453935027122497,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.89990234375,0.0,20.474884033203125,1895.4371337890625,0.0,364.6195068359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17954940,302.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2261657714844,0.8648445010185242,0.642338752746582,0.5862046480178833,302.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2261047363281,0.8850141763687134,0.6895027160644531,0.6608976721763611,302.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.2260131835937,0.9072842597961426,0.7429062128067017,0.5245858430862427,301.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.2263488769531,0.8326891660690308,0.5681483149528503,0.5486181974411011,301.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2266845703125,0.7761545777320862,0.4547439813613891,2.103713274002075,299.2259521484375,284.95001220703125,301.1562805175781,295.0594787597656,301.9194030761719,302.1395874023437,299.2229919433594,1.0,0.9923665523529052,0.0,0.0,1.0,1.0,-5.318844795227051,1.4998649930930696e-05,5.3188300132751465,-1.191926121711731,1.0,0.1500000059604644,0.0,426.1194763183594,410.0,14669.1630859375,0.0,12547.79296875,0.0,283.1499938964844,297.3706970214844,298.0570678710937,299.2005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444907397031784,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.14404296875,0.0,20.474884033203125,1895.4371337890625,0.0,363.5497741699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955000,302.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2261657714844,0.8648445010185242,0.642338752746582,0.5862046480178833,302.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2261047363281,0.8850141763687134,0.6895027160644531,0.6608976721763611,302.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.2260131835937,0.9072842597961426,0.7429062128067017,0.5245858430862427,301.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.2263488769531,0.8326891660690308,0.5681483149528503,0.5486181974411011,301.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2266845703125,0.7761545777320862,0.4547439813613891,2.103713274002075,299.2259521484375,284.95001220703125,301.1562805175781,295.0594787597656,301.9194030761719,302.1395874023437,299.2229919433594,1.0,0.9923665523529052,0.0,0.0,1.0,1.0,-5.318844795227051,1.4998649930930696e-05,5.3188300132751465,-1.191926121711731,1.0,0.1500000059604644,0.0,426.1194763183594,410.0,14669.1630859375,0.0,12547.79296875,0.0,283.1499938964844,297.3706970214844,298.0570678710937,299.2005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444907397031784,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.14404296875,0.0,20.474884033203125,1895.4371337890625,0.0,363.5497741699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955060,302.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1217346191406,0.8427683711051941,0.6262096166610718,0.5730632543563843,302.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.12164306640625,0.8627912998199463,0.6752544641494751,0.6488102078437805,302.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1215515136719,0.8851792812347412,0.7306442260742188,0.5170207023620605,301.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1219177246094,0.810092031955719,0.5492867231369019,0.5321935415267944,301.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1223449707031,0.7498475909233093,0.4316196143627167,2.006408929824829,299.1215209960937,284.95001220703125,301.0843200683594,295.0491943359375,301.8924865722656,302.125732421875,299.1182861328125,1.0,0.974948525428772,0.0,0.0,1.0,1.0,-5.142117977142334,1.4025021300767548e-05,5.142104148864746,-1.1524579524993896,1.0,0.1500000059604644,0.0,443.07421875,410.0,14593.875,0.0,11726.2861328125,0.0,283.1499938964844,297.3050842285156,298.0455627441406,299.1850891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441536366939544,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.86962890625,0.0,20.474884033203125,1895.4371337890625,0.0,361.8968200683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955120,302.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1217346191406,0.8427683711051941,0.6262096166610718,0.5730632543563843,302.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.12164306640625,0.8627912998199463,0.6752544641494751,0.6488102078437805,302.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1215515136719,0.8851792812347412,0.7306442260742188,0.5170207023620605,301.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1219177246094,0.810092031955719,0.5492867231369019,0.5321935415267944,301.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1223449707031,0.7498475909233093,0.4316196143627167,2.006408929824829,299.1215209960937,284.95001220703125,301.0843200683594,295.0491943359375,301.8924865722656,302.125732421875,299.1182861328125,1.0,0.974948525428772,0.0,0.0,1.0,1.0,-5.142117977142334,1.4025021300767548e-05,5.142104148864746,-1.1524579524993896,1.0,0.1500000059604644,0.0,443.07421875,410.0,14593.875,0.0,11726.2861328125,0.0,283.1499938964844,297.3050842285156,298.0455627441406,299.1850891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441536366939544,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.86962890625,0.0,20.474884033203125,1895.4371337890625,0.0,361.8968200683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955180,302.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0116271972656,0.8273741006851196,0.6100378036499023,0.5595197677612305,302.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0115051269531,0.8476231694221497,0.6609895825386047,0.636345386505127,302.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.01141357421875,0.8702161312103271,0.7183698415756226,0.5092018842697144,301.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.0118408203125,0.7917540669441223,0.5304079651832581,0.5153586268424988,301.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0123291015625,0.7300956845283508,0.408636063337326,1.9078456163406368,299.0113830566406,284.95001220703125,301.01318359375,295.03912353515625,301.8670654296875,302.1135559082031,299.0079345703125,1.0,0.954366147518158,0.0,0.0,1.0,1.0,-4.96224308013916,1.3068109183222988e-05,4.9622297286987305,-1.1123501062393188,1.0,0.1500000059604644,0.0,450.7337646484375,398.0,14516.2216796875,0.0,10855.9638671875,0.0,283.1499938964844,297.2353515625,298.0344543457031,299.1695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431852102279663,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.46142578125,0.0,20.474884033203125,1895.4371337890625,0.0,359.78350830078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955240,302.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0116271972656,0.8273741006851196,0.6100378036499023,0.5595197677612305,302.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0115051269531,0.8476231694221497,0.6609895825386047,0.636345386505127,302.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.01141357421875,0.8702161312103271,0.7183698415756226,0.5092018842697144,301.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.0118408203125,0.7917540669441223,0.5304079651832581,0.5153586268424988,301.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0123291015625,0.7300956845283508,0.408636063337326,1.9078456163406368,299.0113830566406,284.95001220703125,301.01318359375,295.03912353515625,301.8670654296875,302.1135559082031,299.0079345703125,1.0,0.954366147518158,0.0,0.0,1.0,1.0,-4.96224308013916,1.3068109183222988e-05,4.9622297286987305,-1.1123501062393188,1.0,0.1500000059604644,0.0,450.7337646484375,398.0,14516.2216796875,0.0,10855.9638671875,0.0,283.1499938964844,297.2353515625,298.0344543457031,299.1695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431852102279663,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.46142578125,0.0,20.474884033203125,1895.4371337890625,0.0,359.78350830078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955300,302.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9542541503906,0.8218973875045776,0.6019326448440552,0.5525551438331604,302.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.9541320800781,0.8425140976905823,0.6538345217704773,0.6299105286598206,302.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9540100097656,0.8653321862220764,0.7122033834457397,0.5051398873329163,301.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9544982910156,0.7848178148269653,0.5209635496139526,0.506749153137207,301.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9550170898437,0.722148597240448,0.3971930146217346,1.857887864112854,298.9540100097656,284.95001220703125,300.97802734375,295.03424072265625,301.8547668457031,302.1078796386719,298.9504089355469,1.0,0.9422016143798828,0.0,0.0,1.0,1.0,-4.870487213134766,1.2593124665727372e-05,4.870474338531494,-1.0918391942977903,1.0,0.1500000059604644,0.0,449.9609680175781,398.0,14475.689453125,0.0,10393.3447265625,0.0,283.1499938964844,297.1992492675781,298.0291442871094,299.16192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442647635936737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.736328125,0.0,20.474884033203125,1895.4371337890625,0.0,358.6153564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955360,302.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.89508056640625,0.8171742558479309,0.5938161015510559,0.5455062389373779,302.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8949584960937,0.8382932543754578,0.6466619372367859,0.6233828663825989,302.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.89483642578125,0.861400306224823,0.7060141563415527,0.5010061264038086,301.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.89532470703125,0.7787314057350159,0.511519730091095,0.4980608522891998,301.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8959045410156,0.7146121263504028,0.3857883512973785,1.807720184326172,298.89483642578125,284.95001220703125,300.9432373046875,295.0294494628906,301.8427429199219,302.1024780273437,298.89111328125,1.0,0.9295260310173036,0.0,0.0,1.0,1.0,-4.778172016143799,1.2124279237468729e-05,4.7781596183776855,-1.071244239807129,1.0,0.1500000059604644,0.0,447.3712158203125,386.0,14434.068359375,0.0,9927.74609375,0.0,283.1499938964844,297.16217041015625,298.0240478515625,299.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420815706253052,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.99365234375,0.0,20.474884033203125,1895.4371337890625,0.0,357.38916015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955420,302.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,298.7717590332031,0.8088050484657288,0.5775483250617981,0.531244695186615,302.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.7716064453125,0.8312965631484985,0.6322575807571411,0.6101351380348206,302.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.771484375,0.85511714220047,0.6935598850250244,0.4925858974456787,301.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.77203369140625,0.767981231212616,0.4926395118236542,0.4805483222007751,301.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.7727355957031,0.6992881894111633,0.3631041646003723,1.7072527408599854,298.7715148925781,284.95001220703125,300.8749389648437,295.02032470703125,301.81951904296875,302.09234619140625,298.7674865722656,1.0,0.9031919836997986,0.0,0.0,1.0,1.0,-4.592864036560059,1.1210368938918693e-05,4.59285306930542,-1.029923915863037,1.0,0.1500000059604644,0.0,439.15625,374.0,14347.9921875,0.0,9014.498046875,0.0,283.1499938964844,297.0849914550781,298.014404296875,299.13983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408750236034393,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.45166015625,0.0,20.474884033203125,1895.4371337890625,0.0,354.7885437011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955480,302.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,298.7717590332031,0.8088050484657288,0.5775483250617981,0.531244695186615,302.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.7716064453125,0.8312965631484985,0.6322575807571411,0.6101351380348206,302.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.771484375,0.85511714220047,0.6935598850250244,0.4925858974456787,301.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.77203369140625,0.767981231212616,0.4926395118236542,0.4805483222007751,301.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.7727355957031,0.6992881894111633,0.3631041646003723,1.7072527408599854,298.7715148925781,284.95001220703125,300.8749389648437,295.02032470703125,301.81951904296875,302.09234619140625,298.7674865722656,1.0,0.9031919836997986,0.0,0.0,1.0,1.0,-4.592864036560059,1.1210368938918693e-05,4.59285306930542,-1.029923915863037,1.0,0.1500000059604644,0.0,439.15625,374.0,14347.9921875,0.0,9014.498046875,0.0,283.1499938964844,297.0849914550781,298.014404296875,299.13983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408750236034393,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.45166015625,0.0,20.474884033203125,1895.4371337890625,0.0,354.7885437011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955540,301.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.6418151855469,0.8009650111198425,0.5612339973449707,0.5168376564979553,302.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.6416320800781,0.8252695202827454,0.6177681088447571,0.5967010259628296,302.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.6414794921875,0.849948525428772,0.680999219417572,0.4840140640735626,301.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,298.64215087890625,0.7582492828369141,0.4737732708454132,0.4629360139369964,301.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.6429443359375,0.684103786945343,0.340590626001358,1.6069940328598022,298.6415710449219,284.95001220703125,300.8087158203125,295.0119323730469,301.7973937988281,302.08306884765625,298.63720703125,1.0,0.8761955499649048,0.0,0.0,1.0,1.0,-4.406949520111084,1.0329944416298533e-05,4.406939029693604,-0.9884970188140868,1.0,0.1500000059604644,0.0,428.84173583984375,362.0,14257.8994140625,0.0,8144.0947265625,0.0,283.1499938964844,297.0038452148437,298.00555419921875,299.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395723938941955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.84130859375,0.0,20.474884033203125,1895.4371337890625,0.0,352.0004577636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955600,301.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.6418151855469,0.8009650111198425,0.5612339973449707,0.5168376564979553,302.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.6416320800781,0.8252695202827454,0.6177681088447571,0.5967010259628296,302.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.6414794921875,0.849948525428772,0.680999219417572,0.4840140640735626,301.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,298.64215087890625,0.7582492828369141,0.4737732708454132,0.4629360139369964,301.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.6429443359375,0.684103786945343,0.340590626001358,1.6069940328598022,298.6415710449219,284.95001220703125,300.8087158203125,295.0119323730469,301.7973937988281,302.08306884765625,298.63720703125,1.0,0.8761955499649048,0.0,0.0,1.0,1.0,-4.406949520111084,1.0329944416298533e-05,4.406939029693604,-0.9884970188140868,1.0,0.1500000059604644,0.0,428.84173583984375,362.0,14257.8994140625,0.0,8144.0947265625,0.0,283.1499938964844,297.0038452148437,298.00555419921875,299.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395723938941955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.84130859375,0.0,20.474884033203125,1895.4371337890625,0.0,352.0004577636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955660,301.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,298.5044860839844,0.7935564517974854,0.5448789596557617,0.5023254752159119,302.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5042724609375,0.8197181820869446,0.6031930446624756,0.5831168293952942,302.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.50408935546875,0.8454039692878723,0.6683313846588135,0.4753174185752868,301.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.5048522949219,0.749103844165802,0.4549318552017212,0.4452714025974273,301.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5058288574219,0.6690940260887146,0.3182631731033325,1.5071873664855957,298.5042419433594,284.95001220703125,300.7449035644531,295.0044860839844,301.7763671875,302.07452392578125,298.49951171875,1.0,0.8490045666694641,0.0,0.0,1.0,1.0,-4.221405982971191,9.487688657827675e-06,4.221396446228027,-0.9472180008888244,1.0,0.1500000059604644,0.0,417.4580993652344,350.0,14162.8232421875,0.0,7326.966796875,0.0,283.1499938964844,296.91845703125,297.99761962890625,299.1123962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381645917892456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.17138671875,0.0,20.474884033203125,1895.4371337890625,0.0,349.0098876953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955720,301.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,298.5044860839844,0.7935564517974854,0.5448789596557617,0.5023254752159119,302.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5042724609375,0.8197181820869446,0.6031930446624756,0.5831168293952942,302.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.50408935546875,0.8454039692878723,0.6683313846588135,0.4753174185752868,301.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.5048522949219,0.749103844165802,0.4549318552017212,0.4452714025974273,301.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5058288574219,0.6690940260887146,0.3182631731033325,1.5071873664855957,298.5042419433594,284.95001220703125,300.7449035644531,295.0044860839844,301.7763671875,302.07452392578125,298.49951171875,1.0,0.8490045666694641,0.0,0.0,1.0,1.0,-4.221405982971191,9.487688657827675e-06,4.221396446228027,-0.9472180008888244,1.0,0.1500000059604644,0.0,417.4580993652344,350.0,14162.8232421875,0.0,7326.966796875,0.0,283.1499938964844,296.91845703125,297.99761962890625,299.1123962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381645917892456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.17138671875,0.0,20.474884033203125,1895.4371337890625,0.0,349.0098876953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955780,301.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3831481933594,0.7874947190284729,0.5311146974563599,0.4900774657726288,302.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3829345703125,0.8151715397834778,0.5908870697021484,0.5716125965118408,302.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.3827514648437,0.8418360948562622,0.6576114296913147,0.4679328799247741,301.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.38360595703125,0.7416568994522095,0.4391301274299621,0.4304181039333343,301.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.3847351074219,0.6566157341003418,0.2996559143066406,1.4238107204437256,298.3829345703125,284.95001220703125,300.69354248046875,294.9990539550781,301.7595520019531,302.0678405761719,298.3778381347656,1.0,0.826137363910675,0.0,0.0,1.0,1.0,-4.065605640411377,8.80847710504895e-06,4.065596580505371,-0.9125735759735109,1.0,0.1500000059604644,0.0,407.5540161132813,350.0,14078.8896484375,0.0,6683.92822265625,0.0,283.1499938964844,296.8432922363281,297.9917297363281,299.1017150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368910193443298,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.3681640625,0.0,20.474884033203125,1895.4371337890625,0.0,346.324462890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955840,301.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.35968017578125,0.7863122820854187,0.5284913182258606,0.4877436459064483,302.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3594665527344,0.8142706155776978,0.5885390639305115,0.5694183707237244,302.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3592529296875,0.8411372303962708,0.6555644273757935,0.4665234684944153,301.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3601379394531,0.7402201294898987,0.4361218810081482,0.4275908768177032,301.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,298.361328125,0.654224693775177,0.2961210906505584,1.40797221660614,298.3594665527344,284.95001220703125,300.6839904785156,294.99810791015625,301.7563781738281,302.06658935546875,298.35430908203125,1.0,0.8217654824256897,0.0,0.0,1.0,1.0,-4.035641193389893,8.680775863467716e-06,4.035632610321045,-0.9059102535247804,1.0,0.1500000059604644,0.0,405.7232055664063,338.0,14062.6943359375,0.0,6565.9248046875,0.0,283.1499938964844,296.8287658691406,297.9906616210937,299.0997009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366383552551269,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.451171875,0.0,20.474884033203125,1895.4371337890625,0.0,345.7939453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955900,301.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.28375244140625,0.7828242778778076,0.5202891826629639,0.4804228842258453,302.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.28350830078125,0.811629593372345,0.5811826586723328,0.5625190734863281,302.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2832946777344,0.8391696810722351,0.6491430997848511,0.4620840847492218,301.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.28424072265625,0.7359132766723633,0.4267358481884002,0.4187436997890472,301.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.2855529785156,0.6469701528549194,0.2851341664791107,1.3586137294769287,298.2835388183594,284.95001220703125,300.6547546386719,294.99542236328125,301.74688720703125,302.0628662109375,298.2781066894531,1.0,0.8082096576690674,0.0,0.0,1.0,1.0,-3.943507671356201,8.29406599223148e-06,3.9434993267059326,-0.8854537606239319,1.0,0.1500000059604644,0.0,399.6084899902344,338.0,14009.8837890625,0.0,6206.54150390625,0.0,283.1499938964844,296.781982421875,297.9876708984375,299.0936889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358254075050354,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.5732421875,0.0,20.474884033203125,1895.4371337890625,0.0,344.09197998046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17955960,301.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2058410644531,0.7793161869049072,0.5120808482170105,0.4730932414531708,302.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2055969238281,0.8089224100112915,0.5738070607185364,0.555598795413971,302.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2053527832031,0.8372000455856323,0.6426975131034851,0.4576258957386017,301.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.20635986328125,0.7315798401832581,0.4173603951931,0.409902274608612,301.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.20782470703125,0.639754593372345,0.2741972804069519,1.3094538450241089,298.20562744140625,284.95001220703125,300.6263732910156,294.9930725097656,301.7376403808594,302.0592956542969,298.1999816894531,1.0,0.7946570515632629,0.0,0.0,1.0,1.0,-3.85110068321228,7.915152309578843e-06,3.85109281539917,-0.86491459608078,1.0,0.1500000059604644,0.0,393.5516662597656,326.0,13955.9736328125,0.0,5861.05224609375,0.0,283.1499938964844,296.73394775390625,297.9849853515625,299.0879211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349771738052368,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.68359375,0.0,20.474884033203125,1895.4371337890625,0.0,342.3241577148437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956020,301.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0428161621094,0.7723858952522278,0.4956485331058502,0.458395391702652,302.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0425109863281,0.8034193515777588,0.5589978098869324,0.5416788458824158,302.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0422668457031,0.833386242389679,0.6297320127487183,0.44864022731781,301.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0434265136719,0.7228475213050842,0.3986535966396332,0.3922319710254669,301.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0451965332031,0.6253628134727478,0.2525003552436828,1.2117685079574585,298.0426330566406,284.95001220703125,300.5724792480469,294.989501953125,301.7200927734375,302.0525207519531,298.0364074707031,1.0,0.7676659226417542,0.0,0.0,1.0,1.0,-3.666759729385376,7.186064976849593e-06,3.666752576828003,-0.8239626288414001,1.0,0.1500000059604644,0.0,381.3463439941406,314.0,13843.060546875,0.0,5210.982421875,0.0,283.1499938964844,296.6335754394531,297.9806823730469,299.0771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433166891336441,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.869140625,0.0,20.474884033203125,1895.4371337890625,0.0,338.5785217285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956080,301.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0428161621094,0.7723858952522278,0.4956485331058502,0.458395391702652,302.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0425109863281,0.8034193515777588,0.5589978098869324,0.5416788458824158,302.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0422668457031,0.833386242389679,0.6297320127487183,0.44864022731781,301.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0434265136719,0.7228475213050842,0.3986535966396332,0.3922319710254669,301.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0451965332031,0.6253628134727478,0.2525003552436828,1.2117685079574585,298.0426330566406,284.95001220703125,300.5724792480469,294.989501953125,301.7200927734375,302.0525207519531,298.0364074707031,1.0,0.7676659226417542,0.0,0.0,1.0,1.0,-3.666759729385376,7.186064976849593e-06,3.666752576828003,-0.8239626288414001,1.0,0.1500000059604644,0.0,381.3463439941406,314.0,13843.060546875,0.0,5210.982421875,0.0,283.1499938964844,296.6335754394531,297.9806823730469,299.0771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433166891336441,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.869140625,0.0,20.474884033203125,1895.4371337890625,0.0,338.5785217285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956140,301.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8686218261719,0.7656484842300415,0.4792022705078125,0.4436448514461517,302.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8682861328125,0.798024594783783,0.544113278388977,0.5276477932929993,302.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.86798095703125,0.8297987580299377,0.616668164730072,0.4395575523376465,301.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8693542480469,0.7138000130653381,0.3800223767757416,0.3745867013931274,301.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8715515136719,0.6097755432128906,0.2310705482959747,1.1150301694869995,297.86846923828125,284.95001220703125,300.5226745605469,294.9876403808594,301.70391845703125,302.0463562011719,297.8615417480469,1.0,0.7409114837646484,0.0,0.0,1.0,1.0,-3.4840166568756104,6.4984947130142245e-06,3.4840102195739746,-0.7834005355834961,1.0,0.1500000059604644,0.0,368.9002380371094,302.0,13721.9130859375,0.0,4614.02392578125,0.0,283.1499938964844,296.5266418457031,297.9780578613281,299.067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311912357807159,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.00390625,0.0,20.474884033203125,1895.4371337890625,0.0,334.5323181152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956200,301.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8686218261719,0.7656484842300415,0.4792022705078125,0.4436448514461517,302.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8682861328125,0.798024594783783,0.544113278388977,0.5276477932929993,302.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.86798095703125,0.8297987580299377,0.616668164730072,0.4395575523376465,301.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8693542480469,0.7138000130653381,0.3800223767757416,0.3745867013931274,301.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8715515136719,0.6097755432128906,0.2310705482959747,1.1150301694869995,297.86846923828125,284.95001220703125,300.5226745605469,294.9876403808594,301.70391845703125,302.0463562011719,297.8615417480469,1.0,0.7409114837646484,0.0,0.0,1.0,1.0,-3.4840166568756104,6.4984947130142245e-06,3.4840102195739746,-0.7834005355834961,1.0,0.1500000059604644,0.0,368.9002380371094,302.0,13721.9130859375,0.0,4614.02392578125,0.0,283.1499938964844,296.5266418457031,297.9780578613281,299.067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311912357807159,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.00390625,0.0,20.474884033203125,1895.4371337890625,0.0,334.5323181152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956260,301.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6829528808594,0.7589696049690247,0.4627492129802704,0.4288620352745056,302.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6825561523437,0.7926390171051025,0.5291600227355957,0.5135270357131958,302.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6822204589844,0.826282262802124,0.6035105586051941,0.4303928017616272,301.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.683837890625,0.7038440108299255,0.3614738285541534,0.3569883704185486,301.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.68658447265625,0.5914905071258545,0.2099109590053558,1.0193254947662354,297.682861328125,284.95001220703125,300.4774169921875,294.9876708984375,301.6890563964844,302.0406799316406,297.6751403808594,1.0,0.7143406271934509,0.0,0.0,1.0,1.0,-3.301721811294556,5.847452939633513e-06,3.301715850830078,-0.7429518103599548,1.0,0.1500000059604644,0.0,356.5020751953125,290.0,13592.4130859375,0.0,4067.6279296875,0.0,283.1499938964844,296.412841796875,297.9771423339844,299.05938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290327429771423,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.0830078125,0.0,20.474884033203125,1895.4371337890625,0.0,330.1600341796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956320,301.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6829528808594,0.7589696049690247,0.4627492129802704,0.4288620352745056,302.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6825561523437,0.7926390171051025,0.5291600227355957,0.5135270357131958,302.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6822204589844,0.826282262802124,0.6035105586051941,0.4303928017616272,301.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.683837890625,0.7038440108299255,0.3614738285541534,0.3569883704185486,301.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.68658447265625,0.5914905071258545,0.2099109590053558,1.0193254947662354,297.682861328125,284.95001220703125,300.4774169921875,294.9876708984375,301.6890563964844,302.0406799316406,297.6751403808594,1.0,0.7143406271934509,0.0,0.0,1.0,1.0,-3.301721811294556,5.847452939633513e-06,3.301715850830078,-0.7429518103599548,1.0,0.1500000059604644,0.0,356.5020751953125,290.0,13592.4130859375,0.0,4067.6279296875,0.0,283.1499938964844,296.412841796875,297.9771423339844,299.05938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290327429771423,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.0830078125,0.0,20.474884033203125,1895.4371337890625,0.0,330.1600341796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956380,301.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4835510253906,0.7524550557136536,0.4462999701499939,0.4140468835830688,302.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.48309326171875,0.7873750329017639,0.5141385793685913,0.499307245016098,302.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4826965332031,0.8229253888130188,0.5902538299560547,0.4211350381374359,301.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4845886230469,0.6935057044029236,0.3430318236351013,0.3394491970539093,301.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4880676269531,0.5710732936859131,0.1890696138143539,0.9248196482658386,297.4835205078125,284.95001220703125,300.4371032714844,294.98980712890625,301.6757202148437,302.0355224609375,297.4748229980469,1.0,0.6880404353141785,0.0,0.0,1.0,1.0,-3.1211187839508057,5.236720880930079e-06,3.121113538742065,-0.7029023766517639,1.0,0.1500000059604644,0.0,343.9673767089844,278.0,13452.595703125,0.0,3569.706787109375,0.0,283.1499938964844,296.29071044921875,297.978271484375,299.0526428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266712069511413,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.08642578125,0.0,20.474884033203125,1895.4371337890625,0.0,325.4331970214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956440,301.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4835510253906,0.7524550557136536,0.4462999701499939,0.4140468835830688,302.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.48309326171875,0.7873750329017639,0.5141385793685913,0.499307245016098,302.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4826965332031,0.8229253888130188,0.5902538299560547,0.4211350381374359,301.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4845886230469,0.6935057044029236,0.3430318236351013,0.3394491970539093,301.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4880676269531,0.5710732936859131,0.1890696138143539,0.9248196482658386,297.4835205078125,284.95001220703125,300.4371032714844,294.98980712890625,301.6757202148437,302.0355224609375,297.4748229980469,1.0,0.6880404353141785,0.0,0.0,1.0,1.0,-3.1211187839508057,5.236720880930079e-06,3.121113538742065,-0.7029023766517639,1.0,0.1500000059604644,0.0,343.9673767089844,278.0,13452.595703125,0.0,3569.706787109375,0.0,283.1499938964844,296.29071044921875,297.978271484375,299.0526428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266712069511413,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.08642578125,0.0,20.474884033203125,1895.4371337890625,0.0,325.4331970214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956500,301.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3784484863281,0.7492256164550781,0.438078224658966,0.4066321551799774,302.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3779602050781,0.7847533226013184,0.5066016316413879,0.4921633899211883,302.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.37750244140625,0.8212681412696838,0.583587110042572,0.4164730310440063,301.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.37957763671875,0.6882358193397522,0.3338549733161926,0.3307097852230072,301.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3835144042969,0.5601136088371277,0.178777128458023,0.8780766129493713,297.3784484863281,284.95001220703125,300.4189147949219,294.9917297363281,301.6695861816406,302.0331420898437,297.3692321777344,1.0,0.6749820709228516,0.0,0.0,1.0,1.0,-3.031186819076538,4.94529695060919e-06,3.031182050704956,-0.6829520463943481,1.0,0.1500000059604644,0.0,337.7178649902344,278.0,13378.896484375,0.0,3338.16015625,0.0,283.1499938964844,296.2261962890625,297.97967529296875,299.0498962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254085421562195,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.0517578125,0.0,20.474884033203125,1895.4371337890625,0.0,322.9295654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
