time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956560,301.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.26953125,0.7460265755653381,0.4298610985279083,0.3992133140563965,302.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2690124511719,0.782154381275177,0.4990493357181549,0.4849971234798431,302.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2685241699219,0.8196375966072083,0.5768967866897583,0.4117890894412994,301.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2707824707031,0.6829236149787903,0.3247104287147522,0.3219913244247436,301.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2752380371094,0.5487619042396545,0.1685733199119568,0.8316788673400879,297.26959228515625,284.95001220703125,300.40216064453125,294.9942321777344,301.66387939453125,302.0308837890625,297.259765625,1.0,0.6619928479194641,0.0,0.0,1.0,1.0,-2.9416720867156982,4.663604613597272e-06,2.941667318344116,-0.6631073355674744,1.0,0.1500000059604644,0.0,331.45458984375,266.0,13302.1826171875,0.0,3117.789306640625,0.0,283.1499938964844,296.1593017578125,297.9815979003906,299.0475158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240870475769043,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.99072265625,0.0,20.474884033203125,1895.4371337890625,0.0,320.3267517089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956620,301.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0385437011719,0.7397273778915405,0.4134466350078583,0.3843681514263153,302.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0378723144531,0.7770456075668335,0.4838975965976715,0.4705959260463714,302.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.037353515625,0.8164696097373962,0.563441276550293,0.4023522734642029,301.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0400390625,0.6722386479377747,0.3065342903137207,0.3046314418315887,301.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0458068847656,0.5254603624343872,0.148465871810913,0.7400671243667603,297.0386962890625,284.95001220703125,300.3729858398437,295.00115966796875,301.6537170410156,302.0267944335937,297.02752685546875,1.0,0.6362469792366028,0.0,0.0,1.0,1.0,-2.7642264366149902,4.129887201997917e-06,2.764222383499145,-0.6237970590591431,1.0,0.1500000059604644,0.0,318.85809326171875,254.0,13138.5029296875,0.0,2709.43505859375,0.0,283.1499938964844,296.0172424316406,297.9872436523437,299.0439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212344884872436,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.20263671875,0.0,20.474884033203125,1895.4371337890625,0.0,314.7676086425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956680,301.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0385437011719,0.7397273778915405,0.4134466350078583,0.3843681514263153,302.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0378723144531,0.7770456075668335,0.4838975965976715,0.4705959260463714,302.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.037353515625,0.8164696097373962,0.563441276550293,0.4023522734642029,301.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0400390625,0.6722386479377747,0.3065342903137207,0.3046314418315887,301.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0458068847656,0.5254603624343872,0.148465871810913,0.7400671243667603,297.0386962890625,284.95001220703125,300.3729858398437,295.00115966796875,301.6537170410156,302.0267944335937,297.02752685546875,1.0,0.6362469792366028,0.0,0.0,1.0,1.0,-2.7642264366149902,4.129887201997917e-06,2.764222383499145,-0.6237970590591431,1.0,0.1500000059604644,0.0,318.85809326171875,254.0,13138.5029296875,0.0,2709.43505859375,0.0,283.1499938964844,296.0172424316406,297.9872436523437,299.0439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212344884872436,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.20263671875,0.0,20.474884033203125,1895.4371337890625,0.0,314.7676086425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956740,301.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7891540527344,0.7334978580474854,0.3970667421817779,0.3695237934589386,302.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.78839111328125,0.772022008895874,0.4686871170997619,0.4561107158660888,302.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7877502441406,0.813383162021637,0.5498886108398438,0.3928280472755432,301.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7909851074219,0.6615179777145386,0.2885216772556305,0.2873903810977936,301.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.798583984375,0.5024429559707642,0.1287794858217239,0.6501489877700806,296.7894897460937,284.95001220703125,300.3500061035156,295.01080322265625,301.6452331542969,302.02325439453125,296.7766418457031,1.0,0.6107988953590393,0.0,0.0,1.0,1.0,-2.588694334030152,3.6341377835924496e-06,2.588690757751465,-0.5849133729934692,1.0,0.1500000059604644,0.0,306.2430114746094,242.0,12960.48828125,0.0,2342.057861328125,0.0,283.1499938964844,295.86328125,297.99468994140625,299.0401916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179481565952301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.9990234375,0.0,20.474884033203125,1895.4371337890625,0.0,308.4607238769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956800,301.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7891540527344,0.7334978580474854,0.3970667421817779,0.3695237934589386,302.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.78839111328125,0.772022008895874,0.4686871170997619,0.4561107158660888,302.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7877502441406,0.813383162021637,0.5498886108398438,0.3928280472755432,301.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7909851074219,0.6615179777145386,0.2885216772556305,0.2873903810977936,301.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.798583984375,0.5024429559707642,0.1287794858217239,0.6501489877700806,296.7894897460937,284.95001220703125,300.3500061035156,295.01080322265625,301.6452331542969,302.02325439453125,296.7766418457031,1.0,0.6107988953590393,0.0,0.0,1.0,1.0,-2.588694334030152,3.6341377835924496e-06,2.588690757751465,-0.5849133729934692,1.0,0.1500000059604644,0.0,306.2430114746094,242.0,12960.48828125,0.0,2342.057861328125,0.0,283.1499938964844,295.86328125,297.99468994140625,299.0401916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179481565952301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.9990234375,0.0,20.474884033203125,1895.4371337890625,0.0,308.4607238769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956860,301.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5183410644531,0.7273143529891968,0.3807353079319,0.3546905517578125,302.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5174255371094,0.7671223878860474,0.4534184634685516,0.441539853811264,302.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5166931152344,0.8104069232940674,0.5362337231636047,0.3832113742828369,301.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.52056884765625,0.650894820690155,0.2707044780254364,0.2702954411506653,301.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.53076171875,0.4788857400417328,0.1095799431204795,0.5622079968452454,296.5188903808594,284.95001220703125,300.33056640625,295.0219421386719,301.6379699707031,302.0202941894531,296.50408935546875,1.0,0.5856879353523254,0.0,0.0,1.0,1.0,-2.4158191680908203,3.1771667181601515e-06,2.415815830230713,-0.5466487407684326,1.0,0.1500000059604644,0.0,293.5633544921875,230.0,12765.3271484375,0.0,2013.30859375,0.0,283.1499938964844,295.6950378417969,298.0030212402344,299.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140487313270569,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.80126953125,0.0,20.474884033203125,1895.4371337890625,0.0,301.1072082519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956920,301.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5183410644531,0.7273143529891968,0.3807353079319,0.3546905517578125,302.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5174255371094,0.7671223878860474,0.4534184634685516,0.441539853811264,302.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5166931152344,0.8104069232940674,0.5362337231636047,0.3832113742828369,301.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.52056884765625,0.650894820690155,0.2707044780254364,0.2702954411506653,301.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.53076171875,0.4788857400417328,0.1095799431204795,0.5622079968452454,296.5188903808594,284.95001220703125,300.33056640625,295.0219421386719,301.6379699707031,302.0202941894531,296.50408935546875,1.0,0.5856879353523254,0.0,0.0,1.0,1.0,-2.4158191680908203,3.1771667181601515e-06,2.415815830230713,-0.5466487407684326,1.0,0.1500000059604644,0.0,293.5633544921875,230.0,12765.3271484375,0.0,2013.30859375,0.0,283.1499938964844,295.6950378417969,298.0030212402344,299.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140487313270569,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.80126953125,0.0,20.474884033203125,1895.4371337890625,0.0,301.1072082519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17956980,301.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2479248046875,0.7215697765350342,0.3657622933387756,0.3410640656948089,302.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2468566894531,0.7627062797546387,0.4393235445022583,0.4280649721622467,302.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2460021972656,0.8077434301376343,0.523581326007843,0.3742848634719848,301.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2506408691406,0.6412362456321716,0.2545018792152405,0.2547143995761871,301.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2643737792969,0.4457427263259887,0.0923769101500511,0.4831928014755249,296.2487487792969,284.95001220703125,300.31317138671875,295.0321960449219,301.631591796875,302.01806640625,296.2316589355469,1.0,0.5628677606582642,0.0,0.0,1.0,1.0,-2.258940935134888,2.789387053780956e-06,2.2589380741119385,-0.5121266841888428,1.0,0.1500000059604644,0.0,281.8942565917969,230.0,12567.671875,0.0,1742.5987548828125,0.0,283.1499938964844,295.5260314941406,298.0111694335937,299.02935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100823700428009,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.13818359375,0.0,20.474884033203125,1895.4371337890625,0.0,293.76531982421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957040,301.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2232971191406,0.7210678458213806,0.3644631505012512,0.3398803174495697,302.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2221984863281,0.7623299956321716,0.4380955696105957,0.4268896579742431,302.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2213439941406,0.8075188994407654,0.5224764943122864,0.3735045194625854,301.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2260437011719,0.6404047608375549,0.2531030476093292,0.2533673346042633,301.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2401428222656,0.4426083266735077,0.0909053608775138,0.4764218926429748,296.2241516113281,284.95001220703125,300.3116760253906,295.0331115722656,301.63104248046875,302.0179138183594,296.2068176269531,1.0,0.5608989596366882,0.0,0.0,1.0,1.0,-2.245450019836426,2.7572339149628533e-06,2.245447158813477,-0.5091687440872192,1.0,0.1500000059604644,0.0,280.8739013671875,218.0,12549.5576171875,0.0,1720.4395751953125,0.0,283.1499938964844,295.51055908203125,298.0118713378906,299.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097197353839874,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.56787109375,0.0,20.474884033203125,1895.4371337890625,0.0,293.1007385253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957100,301.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0662536621094,0.7178682684898376,0.3563516139984131,0.3324879109859466,302.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0650939941406,0.7599615454673767,0.4304124712944031,0.4195355176925659,302.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.06414794921875,0.8060935735702515,0.5155567526817322,0.36861652135849,301.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0693054199219,0.6351889967918396,0.2443911284208297,0.2449754923582077,301.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0859375,0.4238329529762268,0.0817833989858627,0.4344330728054046,296.0673217773437,284.95001220703125,300.3024597167969,295.0386962890625,301.627685546875,302.0169372558594,296.04864501953125,1.0,0.5486266016960144,0.0,0.0,1.0,1.0,-2.161067008972168,2.560425627962104e-06,2.161064386367798,-0.4907345771789551,1.0,0.1500000059604644,0.0,274.552001953125,218.0,12434.337890625,0.0,1586.6517333984375,0.0,283.1499938964844,295.41143798828125,298.0163879394531,299.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073982238769531,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.48291015625,0.0,20.474884033203125,1895.4371337890625,0.0,288.8719787597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957160,301.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9021301269531,0.714623749256134,0.3482609689235687,0.3251037299633026,302.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9008483886719,0.7576502561569214,0.4227173328399658,0.4121600687503814,302.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8998107910156,0.8047271966934204,0.5086110830307007,0.3637036383152008,301.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.905517578125,0.6299883723258972,0.2357446998357772,0.2366331666707992,301.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.92535400390625,0.4066760540008545,0.0728162825107574,0.3930737972259521,295.9034118652344,284.95001220703125,300.2933654785156,295.0443115234375,301.62432861328125,302.01617431640625,295.8831481933594,1.0,0.5364561080932617,0.0,0.0,1.0,1.0,-2.077683687210083,2.373229790464393e-06,2.077681303024292,-0.4726335704326629,1.0,0.1500000059604644,0.0,268.1814270019531,206.0,12312.4306640625,0.0,1460.8399658203125,0.0,283.1499938964844,295.3073425292969,298.0209045410156,299.0215148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049687087535858,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.2314453125,0.0,20.474884033203125,1895.4371337890625,0.0,284.4928894042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957220,301.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.55029296875,0.7078789472579956,0.3321514129638672,0.3103726506233215,302.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5487365722656,0.7531781196594238,0.4072892665863037,0.3973483443260193,302.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5475158691406,0.802193284034729,0.4946356415748596,0.3538020551204681,301.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.55450439453125,0.619364321231842,0.2186715751886367,0.2201233655214309,301.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5836486816406,0.3631895184516907,0.0554020553827285,0.3125104904174804,295.5521240234375,284.95001220703125,300.2755126953125,295.05548095703125,301.6176452636719,302.0151672363281,295.5281677246094,1.0,0.5124363899230957,0.0,0.0,1.0,1.0,-1.913950800895691,2.0267718809918733e-06,1.9139487743377688,-0.4373855590820312,1.0,0.1500000059604644,0.0,255.343505859375,194.0,12048.1357421875,0.0,1232.0675048828125,0.0,283.1499938964844,295.0820007324219,298.0296630859375,299.0122985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997343182563782,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.2275390625,0.0,20.474884033203125,1895.4371337890625,0.0,275.2115173339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957280,301.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.55029296875,0.7078789472579956,0.3321514129638672,0.3103726506233215,302.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5487365722656,0.7531781196594238,0.4072892665863037,0.3973483443260193,302.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5475158691406,0.802193284034729,0.4946356415748596,0.3538020551204681,301.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.55450439453125,0.619364321231842,0.2186715751886367,0.2201233655214309,301.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5836486816406,0.3631895184516907,0.0554020553827285,0.3125104904174804,295.5521240234375,284.95001220703125,300.2755126953125,295.05548095703125,301.6176452636719,302.0151672363281,295.5281677246094,1.0,0.5124363899230957,0.0,0.0,1.0,1.0,-1.913950800895691,2.0267718809918733e-06,1.9139487743377688,-0.4373855590820312,1.0,0.1500000059604644,0.0,255.343505859375,194.0,12048.1357421875,0.0,1232.0675048828125,0.0,283.1499938964844,295.0820007324219,298.0296630859375,299.0122985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997343182563782,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.2275390625,0.0,20.474884033203125,1895.4371337890625,0.0,275.2115173339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957340,301.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.18572998046875,0.7009181976318359,0.3162101805210113,0.2957377433776855,302.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1840515136719,0.7488773465156555,0.3918708264827728,0.3824955224990845,302.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1827697753906,0.7999119758605957,0.4806221425533294,0.3438341617584228,301.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1904296875,0.6075711846351624,0.2019354254007339,0.2038815319538116,301.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.23126220703125,0.3086461722850799,0.0387247987091541,0.235016644001007,295.1880187988281,284.95001220703125,300.25811767578125,295.0665588378906,301.6112976074219,302.0155029296875,295.16278076171875,1.0,0.4888339936733246,0.0,0.0,1.0,1.0,-1.7538453340530396,1.7165722283607463e-06,1.7538435459136963,-0.4034964740276336,1.0,0.1500000059604644,0.0,242.4610595703125,182.0,11776.0068359375,0.0,1031.6605224609375,0.0,283.1499938964844,294.83380126953125,298.0380249023437,299.00079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939564824104309,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.27099609375,0.0,20.474884033203125,1895.4371337890625,0.0,265.1929016113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957400,301.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.18572998046875,0.7009181976318359,0.3162101805210113,0.2957377433776855,302.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1840515136719,0.7488773465156555,0.3918708264827728,0.3824955224990845,302.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1827697753906,0.7999119758605957,0.4806221425533294,0.3438341617584228,301.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1904296875,0.6075711846351624,0.2019354254007339,0.2038815319538116,301.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.23126220703125,0.3086461722850799,0.0387247987091541,0.235016644001007,295.1880187988281,284.95001220703125,300.25811767578125,295.0665588378906,301.6112976074219,302.0155029296875,295.16278076171875,1.0,0.4888339936733246,0.0,0.0,1.0,1.0,-1.7538453340530396,1.7165722283607463e-06,1.7538435459136963,-0.4034964740276336,1.0,0.1500000059604644,0.0,242.4610595703125,182.0,11776.0068359375,0.0,1031.6605224609375,0.0,283.1499938964844,294.83380126953125,298.0380249023437,299.00079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939564824104309,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.27099609375,0.0,20.474884033203125,1895.4371337890625,0.0,265.1929016113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957460,301.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.88653564453125,0.6942919492721558,0.3008425831794739,0.2814603447914123,302.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.88507080078125,0.7449998259544373,0.3768152594566345,0.3678374588489532,302.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8839416503906,0.7982028126716614,0.4670092761516571,0.3340176343917846,301.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8908386230469,0.5946860313415527,0.1857556700706482,0.1880563348531723,301.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9395751953125,0.2279190123081207,0.0229233335703611,0.1610617190599441,294.88885498046875,284.95001220703125,300.2411499023437,295.0775756835937,301.6075439453125,302.0203857421875,294.8663635253906,1.0,0.4657242894172668,0.0,0.0,1.0,1.0,-1.599413275718689,1.4457352790486766e-06,1.5994118452072144,-0.371343046426773,1.0,0.1500000059604644,0.0,229.3868865966797,170.0,11540.7099609375,0.0,857.880126953125,0.0,283.1499938964844,294.5705261230469,298.04608154296875,298.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876295983791351,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.0634765625,0.0,20.474884033203125,1895.4371337890625,0.0,254.4682159423828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957520,301.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.88653564453125,0.6942919492721558,0.3008425831794739,0.2814603447914123,302.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.88507080078125,0.7449998259544373,0.3768152594566345,0.3678374588489532,302.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8839416503906,0.7982028126716614,0.4670092761516571,0.3340176343917846,301.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8908386230469,0.5946860313415527,0.1857556700706482,0.1880563348531723,301.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9395751953125,0.2279190123081207,0.0229233335703611,0.1610617190599441,294.88885498046875,284.95001220703125,300.2411499023437,295.0775756835937,301.6075439453125,302.0203857421875,294.8663635253906,1.0,0.4657242894172668,0.0,0.0,1.0,1.0,-1.599413275718689,1.4457352790486766e-06,1.5994118452072144,-0.371343046426773,1.0,0.1500000059604644,0.0,229.3868865966797,170.0,11540.7099609375,0.0,857.880126953125,0.0,283.1499938964844,294.5705261230469,298.04608154296875,298.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876295983791351,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.0634765625,0.0,20.474884033203125,1895.4371337890625,0.0,254.4682159423828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957580,301.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6298217773437,0.6891157031059265,0.2880017459392547,0.2694849967956543,302.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6281433105469,0.7421903014183044,0.3640632033348083,0.3553724586963653,302.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6268615722656,0.7974706292152405,0.4555469155311584,0.3257236182689667,301.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6349182128906,0.5830122828483582,0.1721651554107666,0.1747027337551117,301.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7143859863281,0.0,0.0,0.1001241132616996,294.6328125,284.95001220703125,300.2265014648437,295.08709716796875,301.60748291015625,302.0300598144531,294.6073608398437,1.0,0.4459764957427978,0.0,0.0,1.0,1.0,-1.4712272882461548,1.2424876558725373e-06,1.4712259769439695,-0.3449118733406067,1.0,0.1500000059604644,0.0,217.665771484375,170.0,11296.7353515625,0.0,726.4996337890625,0.0,283.1499938964844,294.3380432128906,298.0536804199219,298.9759216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816816508769989,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.22119140625,0.0,20.474884033203125,1895.4371337890625,0.0,244.5943603515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957640,301.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5929870605469,0.6876551508903503,0.2862518429756164,0.2679179906845093,302.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5912475585937,0.741088330745697,0.3623166978359222,0.3537333905696869,302.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5898742675781,0.7965243458747864,0.4539761245250702,0.3246380686759949,301.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.598388671875,0.5806618928909302,0.1703154295682907,0.1729515045881271,301.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6859436035156,0.0,0.0,0.0824010819196701,294.5962829589844,284.95001220703125,300.2245178222656,295.0884094238281,301.60797119140625,302.0315246582031,294.5677490234375,1.0,0.4429748058319092,0.0,0.0,1.0,1.0,-1.4422986507415771,1.199052348965779e-06,1.4422974586486816,-0.3383687138557434,1.0,0.1500000059604644,0.0,217.2215881347656,158.0,11245.8935546875,0.0,704.3648681640625,0.0,283.1499938964844,294.3056945800781,298.0547790527344,298.974365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808502852916717,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.43359375,0.0,20.474884033203125,1895.4371337890625,0.0,243.2288513183593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957700,301.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3988647460937,0.684503436088562,0.2790862917900085,0.2612818479537964,302.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3966064453125,0.739309549331665,0.3551447987556457,0.3467682600021362,302.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3948669433594,0.7959256768226624,0.4475121200084686,0.3200035989284515,301.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.40625,0.573381245136261,0.162783607840538,0.165568321943283,301.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5832824707031,0.0,0.0,0.0391607582569122,294.4036865234375,284.95001220703125,300.2163391113281,295.09375,301.6067199707031,302.03839111328125,294.36993408203125,1.0,0.4314210116863251,0.0,0.0,1.0,1.0,-1.3594262599945068,1.081301661542966e-06,1.3594251871109009,-0.3224369883537292,1.0,0.1500000059604644,0.0,210.92135620117188,158.0,11038.416015625,0.0,631.3677368164062,0.0,283.1499938964844,294.1568298339844,298.0592041015625,298.9672241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773525059223175,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.95361328125,0.0,20.474884033203125,1895.4371337890625,0.0,237.5201416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957760,301.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2601623535156,0.6838679909706116,0.2721375226974487,0.2546281516551971,302.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2587585449219,0.7399346232414246,0.3481318056583404,0.3397399187088012,302.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2576904296875,0.7982285022735596,0.441212385892868,0.3153124153614044,301.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.264892578125,0.5682072639465332,0.1554796546697616,0.1582105010747909,301.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.47686767578125,0.0,0.0,0.0358998551964759,294.2631225585937,284.95001220703125,300.208251953125,295.0990600585937,301.60943603515625,302.0468139648437,294.2421875,1.0,0.4213342666625976,0.0,0.0,1.0,1.0,-1.324737548828125,1.0342306495658704e-06,1.324736475944519,-0.3154304027557373,1.0,0.1500000059604644,0.0,201.3873291015625,146.0,10976.4150390625,0.0,586.6624145507812,0.0,283.1499938964844,294.0071105957031,298.0630798339844,298.9589233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736777007579803,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.79345703125,0.0,20.474884033203125,1895.4371337890625,0.0,231.58132934570312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957820,301.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711669921875,0.6823366284370422,0.2589941918849945,0.2420339882373809,302.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0700378417969,0.7408567667007446,0.3346991240978241,0.3262752294540405,302.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06915283203125,0.8025491833686829,0.4292446970939636,0.3063977658748626,301.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0752258300781,0.5569217801094055,0.141484647989273,0.1441484540700912,301.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.277099609375,0.0,0.0,0.0328736044466495,294.0734558105469,284.95001220703125,300.1922607421875,295.1094665527344,301.617919921875,302.0669860839844,294.05670166015625,1.0,0.4027474224567413,0.0,0.0,1.0,1.0,-1.2622407674789429,9.528296232019784e-07,1.2622398138046265,-0.3026503920555115,1.0,0.1500000059604644,0.0,184.34844970703125,134.0,10846.720703125,0.0,510.7272644042969,0.0,283.1499938964844,293.786376953125,298.07342529296875,298.9485168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663939237594604,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.6455078125,0.0,20.474884033203125,1895.4371337890625,0.0,219.9654693603516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957880,301.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711669921875,0.6823366284370422,0.2589941918849945,0.2420339882373809,302.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0700378417969,0.7408567667007446,0.3346991240978241,0.3262752294540405,302.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06915283203125,0.8025491833686829,0.4292446970939636,0.3063977658748626,301.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0752258300781,0.5569217801094055,0.141484647989273,0.1441484540700912,301.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.277099609375,0.0,0.0,0.0328736044466495,294.0734558105469,284.95001220703125,300.1922607421875,295.1094665527344,301.617919921875,302.0669860839844,294.05670166015625,1.0,0.4027474224567413,0.0,0.0,1.0,1.0,-1.2622407674789429,9.528296232019784e-07,1.2622398138046265,-0.3026503920555115,1.0,0.1500000059604644,0.0,184.34844970703125,134.0,10846.720703125,0.0,510.7272644042969,0.0,283.1499938964844,293.786376953125,298.07342529296875,298.9485168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663939237594604,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.6455078125,0.0,20.474884033203125,1895.4371337890625,0.0,219.9654693603516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17957940,302.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9331359863281,0.680837869644165,0.2485420107841491,0.2321068346500396,302.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93194580078125,0.7413720488548279,0.3239018619060516,0.3155343234539032,302.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9310607910156,0.805919885635376,0.4195959866046905,0.2992986440658569,301.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9374694824219,0.5466238260269165,0.1303262561559677,0.1329835504293441,301.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.130859375,0.0,0.0,0.0306398030370473,293.93536376953125,284.95001220703125,300.17901611328125,295.11798095703125,301.62628173828125,302.0851745605469,293.9187316894531,1.0,0.3882685005664825,0.0,0.0,1.0,1.0,-1.2128249406814575,8.91459023932839e-07,1.2128241062164309,-0.2922649681568146,1.0,0.1500000059604644,0.0,171.70794677734375,134.0,10723.009765625,0.0,456.17291259765625,0.0,283.1499938964844,293.6499938964844,298.08673095703125,298.94879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612198233604431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.3955078125,0.0,20.474884033203125,1895.4371337890625,0.0,211.81884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958000,302.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9072265625,0.6805351376533508,0.2465855777263641,0.2302567064762115,302.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9060363769531,0.7414548993110657,0.321871817111969,0.31352299451828,302.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9051513671875,0.80654376745224,0.4177699387073517,0.297962874174118,301.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.91168212890625,0.5445917248725891,0.1282490789890289,0.1309090256690979,301.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1045837402344,0.0,0.0,0.0302348043769598,293.90948486328125,284.95001220703125,300.1764831542969,295.1195678710937,301.6278991699219,302.0885925292969,293.89276123046875,1.0,0.3855813145637512,0.0,0.0,1.0,1.0,-1.203613519668579,8.802864499557472e-07,1.2036126852035522,-0.2902531921863556,1.0,0.1500000059604644,0.0,169.41806030273438,122.0,10698.78125,0.0,446.4870300292969,0.0,283.1499938964844,293.62567138671875,298.08953857421875,298.949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603748977184295,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.33447265625,0.0,20.474884033203125,1895.4371337890625,0.0,210.4954376220703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958060,302.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7457275390625,0.6785889863967896,0.2346236705780029,0.2189741879701614,302.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7444152832031,0.7419406771659851,0.3094043433666229,0.301204115152359,302.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7434387207031,0.8103470206260681,0.4064609408378601,0.2897189557552337,301.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7509460449219,0.5316179990768433,0.1156717389822006,0.1183628439903259,301.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9473876953125,0.0,0.0,0.0278252083808183,293.7480773925781,284.95001220703125,300.16094970703125,295.12939453125,301.6382141113281,302.1087646484375,293.7304382324219,1.0,0.3691969811916351,0.0,0.0,1.0,1.0,-1.1474545001983645,8.139331839629449e-07,1.147453784942627,-0.2774106860160827,1.0,0.1500000059604644,0.0,155.80612182617188,110.0,10544.3837890625,0.0,390.4200134277344,0.0,283.1499938964844,293.4762878417969,298.10614013671875,298.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558864593505859,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.2421875,0.0,20.474884033203125,1895.4371337890625,0.0,203.4928131103516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958120,302.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7457275390625,0.6785889863967896,0.2346236705780029,0.2189741879701614,302.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7444152832031,0.7419406771659851,0.3094043433666229,0.301204115152359,302.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7434387207031,0.8103470206260681,0.4064609408378601,0.2897189557552337,301.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7509460449219,0.5316179990768433,0.1156717389822006,0.1183628439903259,301.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9473876953125,0.0,0.0,0.0278252083808183,293.7480773925781,284.95001220703125,300.16094970703125,295.12939453125,301.6382141113281,302.1087646484375,293.7304382324219,1.0,0.3691969811916351,0.0,0.0,1.0,1.0,-1.1474545001983645,8.139331839629449e-07,1.147453784942627,-0.2774106860160827,1.0,0.1500000059604644,0.0,155.80612182617188,110.0,10544.3837890625,0.0,390.4200134277344,0.0,283.1499938964844,293.4762878417969,298.10614013671875,298.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558864593505859,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.2421875,0.0,20.474884033203125,1895.4371337890625,0.0,203.4928131103516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958180,302.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5810241699219,0.6766446232795715,0.2229654043912887,0.2080032527446746,302.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5795593261719,0.7425056099891663,0.2971612513065338,0.2891398966312408,302.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5784606933594,0.8142151236534119,0.395209789276123,0.2815452218055725,302.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5873413085937,0.5182797908782959,0.1036191880702972,0.1063521727919578,301.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7956848144531,0.0,0.0,0.0255538132041692,293.58355712890625,284.95001220703125,300.14556884765625,295.1388244628906,301.6488342285156,302.1273803710937,293.5644836425781,1.0,0.3531383872032165,0.0,0.0,1.0,1.0,-1.092829346656799,7.522698410866724e-07,1.092828631401062,-0.2640295922756195,1.0,0.1500000059604644,0.0,143.0011749267578,98.0,10383.166015625,0.0,340.3954772949219,0.0,283.1499938964844,293.3255920410156,298.1195983886719,298.9560852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521274924278259,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.9716796875,0.0,20.474884033203125,1895.4371337890625,0.0,197.65847778320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958240,302.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5810241699219,0.6766446232795715,0.2229654043912887,0.2080032527446746,302.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5795593261719,0.7425056099891663,0.2971612513065338,0.2891398966312408,302.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5784606933594,0.8142151236534119,0.395209789276123,0.2815452218055725,302.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5873413085937,0.5182797908782959,0.1036191880702972,0.1063521727919578,301.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7956848144531,0.0,0.0,0.0255538132041692,293.58355712890625,284.95001220703125,300.14556884765625,295.1388244628906,301.6488342285156,302.1273803710937,293.5644836425781,1.0,0.3531383872032165,0.0,0.0,1.0,1.0,-1.092829346656799,7.522698410866724e-07,1.092828631401062,-0.2640295922756195,1.0,0.1500000059604644,0.0,143.0011749267578,98.0,10383.166015625,0.0,340.3954772949219,0.0,283.1499938964844,293.3255920410156,298.1195983886719,298.9560852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521274924278259,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.9716796875,0.0,20.474884033203125,1895.4371337890625,0.0,197.65847778320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958300,302.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5011291503906,0.6757596135139465,0.2172692567110061,0.2026416361331939,302.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49969482421875,0.7428951263427734,0.2911352217197418,0.2832032442092895,302.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49859619140625,0.8162647485733032,0.3896163403987884,0.2774823904037475,302.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5076904296875,0.5116457343101501,0.0978115200996398,0.1005634665489196,301.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7215576171875,0.0,0.0,0.0244530942291021,293.50360107421875,284.95001220703125,300.137939453125,295.14337158203125,301.6543884277344,302.13629150390625,293.485107421875,1.0,0.3451672792434692,0.0,0.0,1.0,1.0,-1.0661804676055908,7.232168286464002e-07,1.0661797523498535,-0.2572402954101562,1.0,0.1500000059604644,0.0,136.8092803955078,98.0,10313.041015625,0.0,317.3433532714844,0.0,283.1499938964844,293.2496337890625,298.12481689453125,298.95556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503172099590301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.919921875,0.0,20.474884033203125,1895.4371337890625,0.0,194.85650634765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958360,302.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273986816406,0.6749486327171326,0.2116617560386657,0.1973571330308914,302.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4259948730469,0.743376612663269,0.2851759493350982,0.2773272693157196,302.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249572753906,0.8184258341789246,0.3840621411800384,0.273442655801773,302.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339294433594,0.5050244331359863,0.0921269655227661,0.0948951244354248,301.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.649658203125,0.0,0.0,0.0233725998550653,293.4296875,284.95001220703125,300.1303100585937,295.1478271484375,301.6601257324219,302.1451721191406,293.4122619628906,1.0,0.3371949791908264,0.0,0.0,1.0,1.0,-1.039798140525818,6.951358955120668e-07,1.0397974252700806,-0.2504226565361023,1.0,0.1500000059604644,0.0,130.73699951171875,86.0,10250.90234375,0.0,295.4615478515625,0.0,283.1499938964844,293.1756591796875,298.12939453125,298.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348487377166748,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.7529296875,0.0,20.474884033203125,1895.4371337890625,0.0,192.0284576416016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958420,302.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.6737116575241089,0.2007142007350921,0.1870336979627609,302.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.7447788715362549,0.2734643816947937,0.265774518251419,302.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.8232764005661011,0.3730795383453369,0.2654538750648498,302.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.4917133152484894,0.081113576889038,0.0839068442583084,301.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121154785156,0.0,0.0,0.0212520863860845,293.28326416015625,284.95001220703125,300.1151428222656,295.1564025878906,301.6725158691406,302.1633605957031,293.2646179199219,1.0,0.3211812376976013,0.0,0.0,1.0,1.0,-0.9882144927978516,6.42183863419632e-07,0.988213837146759,-0.236903503537178,1.0,0.1500000059604644,0.0,118.84435272216795,74.0,10108.7900390625,0.0,254.9098358154297,0.0,283.1499938964844,293.0351257324219,298.1378173828125,298.95147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447718620300293,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.44091796875,0.0,20.474884033203125,1895.4371337890625,0.0,186.2959899902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
