time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958480,302.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.6737116575241089,0.2007142007350921,0.1870336979627609,302.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.7447788715362549,0.2734643816947937,0.265774518251419,302.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.8232764005661011,0.3730795383453369,0.2654538750648498,302.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.4917133152484894,0.081113576889038,0.0839068442583084,301.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121154785156,0.0,0.0,0.0212520863860845,293.28326416015625,284.95001220703125,300.1151428222656,295.1564025878906,301.6725158691406,302.1633605957031,293.2646179199219,1.0,0.3211812376976013,0.0,0.0,1.0,1.0,-0.9882144927978516,6.42183863419632e-07,0.988213837146759,-0.236903503537178,1.0,0.1500000059604644,0.0,118.84435272216795,74.0,10108.7900390625,0.0,254.9098358154297,0.0,283.1499938964844,293.0351257324219,298.1378173828125,298.95147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447718620300293,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.44091796875,0.0,20.474884033203125,1895.4371337890625,0.0,186.2959899902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958540,302.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.6731526851654053,0.1901115179061889,0.1770342886447906,302.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.7469508051872253,0.2620220482349396,0.2544879913330078,302.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.8290463089942932,0.3622432053089142,0.257577508687973,302.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.4769187867641449,0.0705695003271102,0.0733803436160087,301.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.379638671875,0.0,0.0,0.0191750284284353,293.1324768066406,284.95001220703125,300.1000061035156,295.1644592285156,301.6856994628906,302.1820678710937,293.1120910644531,1.0,0.3049713373184204,0.0,0.0,1.0,1.0,-0.9381104111671448,5.93238098645088e-07,0.938109815120697,-0.2237411141395568,1.0,0.1500000059604644,0.0,107.22406005859376,62.0,9958.6474609375,0.0,218.2671661376953,0.0,283.1499938964844,292.8955078125,298.1457214355469,298.9480895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410232961177826,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.185546875,0.0,20.474884033203125,1895.4371337890625,0.0,180.5208740234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958600,302.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.6731526851654053,0.1901115179061889,0.1770342886447906,302.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.7469508051872253,0.2620220482349396,0.2544879913330078,302.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.8290463089942932,0.3622432053089142,0.257577508687973,302.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.4769187867641449,0.0705695003271102,0.0733803436160087,301.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.379638671875,0.0,0.0,0.0191750284284353,293.1324768066406,284.95001220703125,300.1000061035156,295.1644592285156,301.6856994628906,302.1820678710937,293.1120910644531,1.0,0.3049713373184204,0.0,0.0,1.0,1.0,-0.9381104111671448,5.93238098645088e-07,0.938109815120697,-0.2237411141395568,1.0,0.1500000059604644,0.0,107.22406005859376,62.0,9958.6474609375,0.0,218.2671661376953,0.0,283.1499938964844,292.8955078125,298.1457214355469,298.9480895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410232961177826,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.185546875,0.0,20.474884033203125,1895.4371337890625,0.0,180.5208740234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958660,302.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9719543457031,0.6735340356826782,0.1798537969589233,0.1673531383275985,302.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.969970703125,0.7501813173294067,0.2508382201194763,0.2434564381837844,302.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.83609938621521,0.3515464961528778,0.2498034238815307,302.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98443603515625,0.4553805887699127,0.0604969076812267,0.06331267952919,302.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0171292033046484,292.9748229980469,284.95001220703125,300.0848693847656,295.1719665527344,301.6990661621094,302.20123291015625,292.9524230957031,1.0,0.2884337902069092,0.0,0.0,1.0,1.0,-0.8894477486610413,5.480542881741712e-07,0.8894472122192383,-0.2111579179763794,1.0,0.1500000059604644,0.0,95.80427551269533,50.0,9800.7958984375,0.0,185.1385498046875,0.0,283.1499938964844,292.75018310546875,298.15289306640625,298.9436340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372018039226532,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.26611328125,0.0,20.474884033203125,1895.4371337890625,0.0,174.635498046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958720,302.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9719543457031,0.6735340356826782,0.1798537969589233,0.1673531383275985,302.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.969970703125,0.7501813173294067,0.2508382201194763,0.2434564381837844,302.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.83609938621521,0.3515464961528778,0.2498034238815307,302.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98443603515625,0.4553805887699127,0.0604969076812267,0.06331267952919,302.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0171292033046484,292.9748229980469,284.95001220703125,300.0848693847656,295.1719665527344,301.6990661621094,302.20123291015625,292.9524230957031,1.0,0.2884337902069092,0.0,0.0,1.0,1.0,-0.8894477486610413,5.480542881741712e-07,0.8894472122192383,-0.2111579179763794,1.0,0.1500000059604644,0.0,95.80427551269533,50.0,9800.7958984375,0.0,185.1385498046875,0.0,283.1499938964844,292.75018310546875,298.15289306640625,298.9436340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372018039226532,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.26611328125,0.0,20.474884033203125,1895.4371337890625,0.0,174.635498046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958780,302.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070678710937,0.6750521659851074,0.1699081808328628,0.1579585373401641,302.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.7546849250793457,0.2398166954517364,0.2326066792011261,302.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031616210937,0.8448261022567749,0.3409793674945831,0.2421230971813202,302.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231811523437,0.4309753775596618,0.050846841186285,0.0536548420786857,302.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0151206385344266,292.8102111816406,284.95001220703125,300.0697021484375,295.17889404296875,301.7120361328125,302.2205810546875,292.7854919433594,1.0,0.2714807093143463,0.0,0.0,1.0,1.0,-0.8419172763824463,5.06124251842266e-07,0.8419167399406433,-0.1991814523935318,1.0,0.1500000059604644,0.0,84.61034393310547,38.0,9634.970703125,0.0,155.26394653320312,0.0,283.1499938964844,292.5980834960937,298.1591491699219,298.9377746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332400321960449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.2822265625,0.0,20.474884033203125,1895.4371337890625,0.0,168.52932739257812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958840,302.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070678710937,0.6750521659851074,0.1699081808328628,0.1579585373401641,302.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.7546849250793457,0.2398166954517364,0.2326066792011261,302.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031616210937,0.8448261022567749,0.3409793674945831,0.2421230971813202,302.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231811523437,0.4309753775596618,0.050846841186285,0.0536548420786857,302.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0151206385344266,292.8102111816406,284.95001220703125,300.0697021484375,295.17889404296875,301.7120361328125,302.2205810546875,292.7854919433594,1.0,0.2714807093143463,0.0,0.0,1.0,1.0,-0.8419172763824463,5.06124251842266e-07,0.8419167399406433,-0.1991814523935318,1.0,0.1500000059604644,0.0,84.61034393310547,38.0,9634.970703125,0.0,155.26394653320312,0.0,283.1499938964844,292.5980834960937,298.1591491699219,298.9377746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332400321960449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.2822265625,0.0,20.474884033203125,1895.4371337890625,0.0,168.52932739257812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958900,302.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.6763290762901306,0.1650465428829193,0.1533635854721069,302.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71929931640625,0.7574966549873352,0.2343349158763885,0.2272164821624755,302.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.717529296875,0.8499872088432312,0.3357433080673218,0.2383176237344741,302.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.740234375,0.4193155467510223,0.0461712926626205,0.0489708557724952,302.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552062988281,0.0,0.0,0.0141324289143085,292.7250366210937,284.95001220703125,300.06207275390625,295.18212890625,301.7182312011719,302.230224609375,292.6990051269531,1.0,0.2628225088119507,0.0,0.0,1.0,1.0,-0.818489134311676,4.862380365011632e-07,0.818488597869873,-0.1934110969305038,1.0,0.1500000059604644,0.0,79.10773468017578,38.0,9548.7392578125,0.0,141.47813415527344,0.0,283.1499938964844,292.5192565917969,298.1619567871094,298.9342956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311920464038849,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.540283203125,0.0,20.474884033203125,1895.4371337890625,0.0,165.36854553222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17958960,302.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6341247558594,0.6780686378479004,0.1602642834186554,0.1488406211137771,302.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315612792969,0.7608146071434021,0.2288903594017028,0.2218566834926605,302.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296691894531,0.8558492660522461,0.3305418491363525,0.234536662697792,302.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6555480957031,0.4080614447593689,0.0416021943092346,0.0443888083100318,302.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,0.0131516586989164,292.6376342773437,284.95001220703125,300.054443359375,295.1851806640625,301.72412109375,302.23992919921875,292.6101379394531,1.0,0.2540199160575866,0.0,0.0,1.0,1.0,-0.7954234480857849,4.671723559113161e-07,0.7954230308532715,-0.1878732740879058,1.0,0.1500000059604644,0.0,73.65092468261719,26.0,9459.8095703125,0.0,128.417236328125,0.0,283.1499938964844,292.438232421875,298.1645202636719,298.930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3290860056877136,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.809326171875,0.0,20.474884033203125,1895.4371337890625,0.0,162.11366271972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959020,302.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45220947265625,0.6832298040390015,0.1509291231632232,0.1400047391653061,302.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44921875,0.7693678736686707,0.2181391716003418,0.2112601995468139,302.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4470520019531,0.8701717257499695,0.3202410638332367,0.2270483821630478,302.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815673828125,0.3805463910102844,0.0327732898294925,0.0355224013328552,302.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639831542969,0.0,0.0,0.0112186428159475,292.4560546875,284.95001220703125,300.0390625,295.1908264160156,301.73504638671875,302.259521484375,292.4254150390625,1.0,0.2359252721071243,0.0,0.0,1.0,1.0,-0.750209391117096,4.312171597575798e-07,0.7502089738845825,-0.1773882806301117,1.0,0.1500000059604644,0.0,62.90628433227539,25.0,9274.392578125,0.0,104.40817260742188,0.0,283.1499938964844,292.2694091796875,298.1689453125,298.9213562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246842920780182,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.3056640625,0.0,20.474884033203125,1895.4371337890625,0.0,155.29132080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959080,302.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45220947265625,0.6832298040390015,0.1509291231632232,0.1400047391653061,302.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44921875,0.7693678736686707,0.2181391716003418,0.2112601995468139,302.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4470520019531,0.8701717257499695,0.3202410638332367,0.2270483821630478,302.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815673828125,0.3805463910102844,0.0327732898294925,0.0355224013328552,302.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639831542969,0.0,0.0,0.0112186428159475,292.4560546875,284.95001220703125,300.0390625,295.1908264160156,301.73504638671875,302.259521484375,292.4254150390625,1.0,0.2359252721071243,0.0,0.0,1.0,1.0,-0.750209391117096,4.312171597575798e-07,0.7502089738845825,-0.1773882806301117,1.0,0.1500000059604644,0.0,62.90628433227539,25.0,9274.392578125,0.0,104.40817260742188,0.0,283.1499938964844,292.2694091796875,298.1689453125,298.9213562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246842920780182,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.3056640625,0.0,20.474884033203125,1895.4371337890625,0.0,155.29132080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959140,302.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.6847532987594604,0.1418674439191818,0.1315255612134933,302.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2602844238281,0.77423095703125,0.2075790017843246,0.2009494304656982,302.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25787353515625,0.8808263540267944,0.3100642263889313,0.2197305709123611,302.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3043518066406,0.33704674243927,0.0243186261504888,0.0271279886364936,302.0625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73736572265625,0.0,0.0,0.009835454635322,292.2678527832031,284.95001220703125,300.02349853515625,295.1957092285156,301.7445983886719,302.279296875,292.234375,1.0,0.2215072512626648,0.0,0.0,1.0,1.0,-0.7070513367652893,3.9857178535385174e-07,0.7070509791374207,-0.1678041219711303,1.0,0.1500000059604644,0.0,55.12581634521485,25.0,9084.1259765625,0.0,86.51973724365234,0.0,283.1499938964844,292.0930480957031,298.17254638671875,298.91082763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200385570526123,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.496337890625,0.0,20.474884033203125,1895.4371337890625,0.0,148.0529022216797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959200,302.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.6847532987594604,0.1418674439191818,0.1315255612134933,302.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2602844238281,0.77423095703125,0.2075790017843246,0.2009494304656982,302.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25787353515625,0.8808263540267944,0.3100642263889313,0.2197305709123611,302.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3043518066406,0.33704674243927,0.0243186261504888,0.0271279886364936,302.0625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73736572265625,0.0,0.0,0.009835454635322,292.2678527832031,284.95001220703125,300.02349853515625,295.1957092285156,301.7445983886719,302.279296875,292.234375,1.0,0.2215072512626648,0.0,0.0,1.0,1.0,-0.7070513367652893,3.9857178535385174e-07,0.7070509791374207,-0.1678041219711303,1.0,0.1500000059604644,0.0,55.12581634521485,25.0,9084.1259765625,0.0,86.51973724365234,0.0,283.1499938964844,292.0930480957031,298.17254638671875,298.91082763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200385570526123,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.496337890625,0.0,20.474884033203125,1895.4371337890625,0.0,148.0529022216797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959260,302.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694580078125,0.6824943423271179,0.1331103146076202,0.1234025657176971,302.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.7751246690750122,0.197260320186615,0.1909464448690414,302.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629272460937,0.8872783184051514,0.3000341653823852,0.2125767469406128,302.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288757324219,0.0,0.0162797924131155,0.0192166548222303,302.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083984375,0.0,0.0,0.0088666453957557,292.073974609375,284.95001220703125,300.0077514648437,295.1998596191406,301.7525329589844,302.2992858886719,292.0374755859375,1.0,0.2098243534564972,0.0,0.0,1.0,1.0,-0.6660569906234741,3.690421976898506e-07,0.6660566329956055,-0.1591668725013733,1.0,0.1500000059604644,0.0,49.58491134643555,25.0,8887.87109375,0.0,73.08717346191406,0.0,283.1499938964844,291.909912109375,298.17535400390625,298.8988952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315116673707962,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.697998046875,0.0,20.474884033203125,1895.4371337890625,0.0,140.32870483398438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959320,302.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694580078125,0.6824943423271179,0.1331103146076202,0.1234025657176971,302.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.7751246690750122,0.197260320186615,0.1909464448690414,302.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629272460937,0.8872783184051514,0.3000341653823852,0.2125767469406128,302.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288757324219,0.0,0.0162797924131155,0.0192166548222303,302.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083984375,0.0,0.0,0.0088666453957557,292.073974609375,284.95001220703125,300.0077514648437,295.1998596191406,301.7525329589844,302.2992858886719,292.0374755859375,1.0,0.2098243534564972,0.0,0.0,1.0,1.0,-0.6660569906234741,3.690421976898506e-07,0.6660566329956055,-0.1591668725013733,1.0,0.1500000059604644,0.0,49.58491134643555,25.0,8887.87109375,0.0,73.08717346191406,0.0,283.1499938964844,291.909912109375,298.17535400390625,298.8988952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315116673707962,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.697998046875,0.0,20.474884033203125,1895.4371337890625,0.0,140.32870483398438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959380,302.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.6784347891807556,0.126165434718132,0.1169929355382919,302.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.773527204990387,0.1890026926994323,0.1829749494791031,302.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993530273437,0.8900635838508606,0.2919404208660126,0.2068308889865875,302.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0130677744746208,302.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5000305175781,0.0,0.0,0.0082732876762747,291.9113464355469,284.95001220703125,299.99468994140625,295.20263671875,301.7577209472656,302.3157653808594,291.8720703125,1.0,0.201735571026802,0.0,0.0,1.0,1.0,-0.6338261961936951,3.467867202289199e-07,0.6338258385658264,-0.1526769399642944,1.0,0.1500000059604644,0.0,46.13249206542969,25.0,8722.4404296875,0.0,64.3121566772461,0.0,283.1499938964844,291.7556457519531,298.1771850585937,298.88824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3109182119369507,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.251953125,0.0,20.474884033203125,1895.4371337890625,0.0,133.68426513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959440,302.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86944580078125,0.6766876578330994,0.1246384903788566,0.1155971363186836,302.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650817871094,0.7722597718238831,0.1871791034936905,0.1812298893928527,302.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619384765625,0.8896381855010986,0.2901474237442016,0.205568715929985,302.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,0.0082642706111073,302.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754943847656,0.0,0.0,0.0081996601074934,291.8744812011719,284.95001220703125,299.99176025390625,295.20318603515625,301.7586669921875,302.3194580078125,291.8324584960937,1.0,0.200002059340477,0.0,0.0,1.0,1.0,-0.622672438621521,3.392224527942745e-07,0.6226721405982971,-0.1503574848175048,1.0,0.1500000059604644,0.0,45.64335250854492,25.0,8671.5419921875,0.0,62.16619491577149,0.0,283.1499938964844,291.7205810546875,298.17755126953125,298.88580322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099699914455414,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.094482421875,0.0,20.474884033203125,1895.4371337890625,0.0,132.17552185058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959500,302.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.6728562712669373,0.1204869821667671,0.1117877215147018,302.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465515136719,0.7698447108268738,0.1821962147951126,0.1764483302831649,302.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426452636719,0.8897666335105896,0.2852302193641662,0.2021008729934692,302.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315185546875,0.0,0.0,0.0019217017106711,302.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,0.0079340422526001,291.75836181640625,284.95001220703125,299.983642578125,295.2045288085937,301.7604064941406,302.3303527832031,291.70855712890625,1.0,0.1955539733171463,0.0,0.0,1.0,1.0,-0.6002566814422607,3.244407480451628e-07,0.6002563834190369,-0.146127700805664,1.0,0.1500000059604644,0.0,44.03028106689453,25.0,8585.787109375,0.0,57.34395980834961,0.0,283.1499938964844,291.61602783203125,298.17822265625,298.8783569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073094487190246,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.64404296875,0.0,20.474884033203125,1895.4371337890625,0.0,127.92501831054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959560,302.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401062011719,0.6694418787956238,0.1164098009467125,0.1080346405506134,302.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.7679010629653931,0.1772818267345428,0.1717124581336975,302.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.8904998302459717,0.2803402245044708,0.1986411362886428,302.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052429199219,0.0,0.0,0.0016224172431975,302.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,0.0076453136280179,291.6457824707031,284.95001220703125,299.9754638671875,295.2056579589844,301.7631225585937,302.3412475585937,291.6014709472656,1.0,0.1915569901466369,0.0,0.0,1.0,1.0,-0.5852183103561401,3.1472461614612257e-07,0.5852180123329163,-0.1433348506689071,1.0,0.1500000059604644,0.0,42.3596305847168,25.0,8483.7958984375,0.0,53.64854431152344,0.0,283.1499938964844,291.5199584960937,298.1785583496094,298.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045513331890106,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.8583984375,0.0,20.474884033203125,1895.4371337890625,0.0,123.48976135253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959620,302.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483947753906,0.6612538695335388,0.1085282415151596,0.1007741466164588,302.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.7625316381454468,0.1677206456661224,0.1624902784824371,302.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44049072265625,0.8903072476387024,0.2707766592502594,0.1918559819459915,302.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8371276855469,0.0,0.0,0.0015108954394236,302.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.189453125,0.0,0.0,0.0071705570444464,291.453125,284.95001220703125,299.9588623046875,295.20721435546875,301.7666015625,302.36138916015625,291.41314697265625,1.0,0.1844888180494308,0.0,0.0,1.0,1.0,-0.5565869212150574,2.9666301770703285e-07,0.5565866231918335,-0.1381295919418335,1.0,0.1500000059604644,0.0,39.58208465576172,25.0,8345.0546875,0.0,47.35665893554688,0.0,283.1499938964844,291.3548583984375,298.1804504394531,298.85791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991568446159363,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.646240234375,0.0,20.474884033203125,1895.4371337890625,0.0,114.72837829589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959680,302.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483947753906,0.6612538695335388,0.1085282415151596,0.1007741466164588,302.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.7625316381454468,0.1677206456661224,0.1624902784824371,302.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44049072265625,0.8903072476387024,0.2707766592502594,0.1918559819459915,302.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8371276855469,0.0,0.0,0.0015108954394236,302.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.189453125,0.0,0.0,0.0071705570444464,291.453125,284.95001220703125,299.9588623046875,295.20721435546875,301.7666015625,302.36138916015625,291.41314697265625,1.0,0.1844888180494308,0.0,0.0,1.0,1.0,-0.5565869212150574,2.9666301770703285e-07,0.5565866231918335,-0.1381295919418335,1.0,0.1500000059604644,0.0,39.58208465576172,25.0,8345.0546875,0.0,47.35665893554688,0.0,283.1499938964844,291.3548583984375,298.1804504394531,298.85791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991568446159363,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.646240234375,0.0,20.474884033203125,1895.4371337890625,0.0,114.72837829589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959740,302.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.6516202688217163,0.1010110303759574,0.0938687622547149,302.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.7554734349250793,0.1585244536399841,0.1536389589309692,302.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.8881434798240662,0.2615151107311249,0.1853002309799194,302.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,0.0014354073209688,302.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,0.0068087009713053,291.2737121582031,284.95001220703125,299.94189453125,295.2078552246094,301.7675476074219,302.3800354003906,291.231689453125,1.0,0.1784720569849014,0.0,0.0,1.0,1.0,-0.5292862057685852,2.799631033667538e-07,0.5292859077453613,-0.1333205252885818,1.0,0.1500000059604644,0.0,37.42197036743164,25.0,8198.494140625,0.0,42.19383239746094,0.0,283.1499938964844,291.2092590332031,298.1899108886719,298.85223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953432202339172,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.995849609375,0.0,20.474884033203125,1895.4371337890625,0.0,106.22888946533205,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959800,302.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.6516202688217163,0.1010110303759574,0.0938687622547149,302.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.7554734349250793,0.1585244536399841,0.1536389589309692,302.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.8881434798240662,0.2615151107311249,0.1853002309799194,302.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,0.0014354073209688,302.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,0.0068087009713053,291.2737121582031,284.95001220703125,299.94189453125,295.2078552246094,301.7675476074219,302.3800354003906,291.231689453125,1.0,0.1784720569849014,0.0,0.0,1.0,1.0,-0.5292862057685852,2.799631033667538e-07,0.5292859077453613,-0.1333205252885818,1.0,0.1500000059604644,0.0,37.42197036743164,25.0,8198.494140625,0.0,42.19383239746094,0.0,283.1499938964844,291.2092590332031,298.1899108886719,298.85223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953432202339172,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.995849609375,0.0,20.474884033203125,1895.4371337890625,0.0,106.22888946533205,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959860,302.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.6409319043159485,0.0938160568475723,0.0872815698385238,302.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.7470691204071045,0.1496540158987045,0.14512500166893,302.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.8842787742614746,0.2524926364421844,0.1789359450340271,302.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,0.0013771269004791,302.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0065324637107551,291.0923156738281,284.95001220703125,299.92449951171875,295.20751953125,301.76611328125,302.3975524902344,291.0472412109375,1.0,0.1733116507530212,0.0,0.0,1.0,1.0,-0.5031231045722961,2.644141829932778e-07,0.503122866153717,-0.1288430988788604,1.0,0.1500000059604644,0.0,35.73153305053711,25.0,8048.546875,0.0,37.88619613647461,0.0,283.1499938964844,291.0660705566406,298.2020874023437,298.8537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946035265922546,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.395263671875,0.0,20.474884033203125,1895.4371337890625,0.0,103.1285400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959920,302.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.6409319043159485,0.0938160568475723,0.0872815698385238,302.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.7470691204071045,0.1496540158987045,0.14512500166893,302.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.8842787742614746,0.2524926364421844,0.1789359450340271,302.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,0.0013771269004791,302.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0065324637107551,291.0923156738281,284.95001220703125,299.92449951171875,295.20751953125,301.76611328125,302.3975524902344,291.0472412109375,1.0,0.1733116507530212,0.0,0.0,1.0,1.0,-0.5031231045722961,2.644141829932778e-07,0.503122866153717,-0.1288430988788604,1.0,0.1500000059604644,0.0,35.73153305053711,25.0,8048.546875,0.0,37.88619613647461,0.0,283.1499938964844,291.0660705566406,298.2020874023437,298.8537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946035265922546,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.395263671875,0.0,20.474884033203125,1895.4371337890625,0.0,103.1285400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17959980,302.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.6294711828231812,0.0868967771530151,0.0809582471847534,302.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.7376673221588135,0.1410582661628723,0.1368880271911621,302.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.8790780901908875,0.2436577379703521,0.1727151125669479,302.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54815673828125,0.0,0.0,0.0013315859250724,302.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,0.0063164411112666,290.9061889648437,284.95001220703125,299.9066467285156,295.20611572265625,301.762451171875,302.414306640625,290.85723876953125,1.0,0.1687934100627899,0.0,0.0,1.0,1.0,-0.4778728783130646,2.49812018182638e-07,0.4778726100921631,-0.1246416270732879,1.0,0.1500000059604644,0.0,34.372833251953125,25.0,7894.79833984375,0.0,34.20470428466797,0.0,283.1499938964844,290.9210510253906,298.2034606933594,298.84576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941778004169464,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.8994140625,0.0,20.474884033203125,1895.4371337890625,0.0,101.10418701171876,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960040,302.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.6294711828231812,0.0868967771530151,0.0809582471847534,302.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.7376673221588135,0.1410582661628723,0.1368880271911621,302.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.8790780901908875,0.2436577379703521,0.1727151125669479,302.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54815673828125,0.0,0.0,0.0013315859250724,302.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,0.0063164411112666,290.9061889648437,284.95001220703125,299.9066467285156,295.20611572265625,301.762451171875,302.414306640625,290.85723876953125,1.0,0.1687934100627899,0.0,0.0,1.0,1.0,-0.4778728783130646,2.49812018182638e-07,0.4778726100921631,-0.1246416270732879,1.0,0.1500000059604644,0.0,34.372833251953125,25.0,7894.79833984375,0.0,34.20470428466797,0.0,283.1499938964844,290.9210510253906,298.2034606933594,298.84576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941778004169464,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.8994140625,0.0,20.474884033203125,1895.4371337890625,0.0,101.10418701171876,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960100,302.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.6234024167060852,0.0835447460412979,0.0778981447219848,302.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.7326364517211914,0.1368664056062698,0.1328749060630798,302.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.8760308027267456,0.2393111437559127,0.1696576625108719,302.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,0.0013128598220646,302.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815185546875,0.0,0.0,0.0062276157550513,290.81060791015625,284.95001220703125,299.8975524902344,295.2050476074219,301.7597045898437,302.4224853515625,290.75946044921875,1.0,0.1667536497116089,0.0,0.0,1.0,1.0,-0.4655958414077759,2.428510299523623e-07,0.4655956029891968,-0.1226423680782318,1.0,0.1500000059604644,0.0,33.799659729003906,25.0,7816.3779296875,0.0,32.56354904174805,0.0,283.1499938964844,290.84735107421875,298.2022705078125,298.8390197753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938946485519409,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.943603515625,0.0,20.474884033203125,1895.4371337890625,0.0,99.673583984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960160,302.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.6169567704200745,0.0802581831812858,0.0748992413282394,302.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.727393388748169,0.1327385902404785,0.1289247721433639,302.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.8727447390556335,0.2350070476531982,0.1666314005851745,302.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301147460937,0.0,0.0,0.0012962183682247,302.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064758300781,0.0,0.0,0.0061486777849495,290.7133483886719,284.95001220703125,299.8883056640625,295.20367431640625,301.7564697265625,302.4305114746094,290.65997314453125,1.0,0.164832055568695,0.0,0.0,1.0,1.0,-0.4535103440284729,2.3608112087458721e-07,0.4535101056098938,-0.1206925585865974,1.0,0.1500000059604644,0.0,33.28147888183594,25.0,7737.0927734375,0.0,31.0310001373291,0.0,283.1499938964844,290.7727966308594,298.2008056640625,298.8316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936021387577057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.607666015625,0.0,20.474884033203125,1895.4371337890625,0.0,98.1333236694336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960220,302.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.6021519303321838,0.0738602504134178,0.0690629333257675,302.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.7161010503768921,0.1246540620923042,0.1211901977658271,302.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.8656249046325684,0.2265139073133468,0.1606612354516983,302.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,0.0012676070909947,302.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,0.0060129621997475,290.5140686035156,284.95001220703125,299.86944580078125,295.2001037597656,301.7482604980469,302.4463195800781,290.45556640625,1.0,0.161271333694458,0.0,0.0,1.0,1.0,-0.4298674166202545,2.230716660278631e-07,0.4298671782016754,-0.1169433668255806,1.0,0.1500000059604644,0.0,32.36934280395508,25.0,7575.37548828125,0.0,28.23343086242676,0.0,283.1499938964844,290.621337890625,298.197265625,298.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293035477399826,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.8349609375,0.0,20.474884033203125,1895.4371337890625,0.0,94.99669647216795,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960280,302.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.6021519303321838,0.0738602504134178,0.0690629333257675,302.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.7161010503768921,0.1246540620923042,0.1211901977658271,302.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.8656249046325684,0.2265139073133468,0.1606612354516983,302.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,0.0012676070909947,302.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,0.0060129621997475,290.5140686035156,284.95001220703125,299.86944580078125,295.2001037597656,301.7482604980469,302.4463195800781,290.45556640625,1.0,0.161271333694458,0.0,0.0,1.0,1.0,-0.4298674166202545,2.230716660278631e-07,0.4298671782016754,-0.1169433668255806,1.0,0.1500000059604644,0.0,32.36934280395508,25.0,7575.37548828125,0.0,28.23343086242676,0.0,283.1499938964844,290.621337890625,298.197265625,298.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293035477399826,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.8349609375,0.0,20.474884033203125,1895.4371337890625,0.0,94.99669647216795,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960340,302.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.5853165984153748,0.0677383616566658,0.0634816959500312,302.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.7030099034309387,0.1168395578861236,0.1137175485491752,302.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855529785156,0.8578436374664307,0.2182023078203201,0.1548217386007309,302.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0012450476642698,302.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,0.0059059532359242,290.30645751953125,284.95001220703125,299.8500061035156,295.1953430175781,301.737548828125,302.4617919921875,290.24237060546875,1.0,0.1581022143363952,0.0,0.0,1.0,1.0,-0.4070503413677215,2.107969834241885e-07,0.4070501327514648,-0.1133989095687866,1.0,0.1500000059604644,0.0,31.619110107421875,25.0,7409.3408203125,0.0,25.770740509033203,0.0,283.1499938964844,290.4656066894531,298.1925964355469,298.798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924872636795044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.14013671875,0.0,20.474884033203125,1895.4371337890625,0.0,91.81085968017578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960400,302.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.5853165984153748,0.0677383616566658,0.0634816959500312,302.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.7030099034309387,0.1168395578861236,0.1137175485491752,302.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855529785156,0.8578436374664307,0.2182023078203201,0.1548217386007309,302.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0012450476642698,302.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,0.0059059532359242,290.30645751953125,284.95001220703125,299.8500061035156,295.1953430175781,301.737548828125,302.4617919921875,290.24237060546875,1.0,0.1581022143363952,0.0,0.0,1.0,1.0,-0.4070503413677215,2.107969834241885e-07,0.4070501327514648,-0.1133989095687866,1.0,0.1500000059604644,0.0,31.619110107421875,25.0,7409.3408203125,0.0,25.770740509033203,0.0,283.1499938964844,290.4656066894531,298.1925964355469,298.798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924872636795044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.14013671875,0.0,20.474884033203125,1895.4371337890625,0.0,91.81085968017578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
