time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960460,302.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.5667891502380371,0.0618663430213928,0.0581293292343616,302.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.6887430548667908,0.1092706620693206,0.1064808219671249,302.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.8496319055557251,0.2100581228733062,0.1491005420684814,302.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0012266783742234,302.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.005818820092827,290.0914001464844,284.95001220703125,299.8302001953125,295.189697265625,301.72442626953125,302.4770202636719,290.0212097167969,1.0,0.1552350968122482,0.0,0.0,1.0,1.0,-0.3849700093269348,1.9916625149107858e-07,0.3849698305130005,-0.1100312024354934,1.0,0.1500000059604644,0.0,30.982664108276367,25.0,7239.3056640625,0.0,23.570396423339844,0.0,283.1499938964844,290.3060302734375,298.1869506835937,298.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919421792030334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.73095703125,0.0,20.474884033203125,1895.4371337890625,0.0,88.53741455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960520,302.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.5667891502380371,0.0618663430213928,0.0581293292343616,302.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.6887430548667908,0.1092706620693206,0.1064808219671249,302.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.8496319055557251,0.2100581228733062,0.1491005420684814,302.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0012266783742234,302.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.005818820092827,290.0914001464844,284.95001220703125,299.8302001953125,295.189697265625,301.72442626953125,302.4770202636719,290.0212097167969,1.0,0.1552350968122482,0.0,0.0,1.0,1.0,-0.3849700093269348,1.9916625149107858e-07,0.3849698305130005,-0.1100312024354934,1.0,0.1500000059604644,0.0,30.982664108276367,25.0,7239.3056640625,0.0,23.570396423339844,0.0,283.1499938964844,290.3060302734375,298.1869506835937,298.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919421792030334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.73095703125,0.0,20.474884033203125,1895.4371337890625,0.0,88.53741455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960580,302.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658752441406,0.5470521450042725,0.05624321103096,0.0530043058097362,302.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.6739059686660767,0.1019473895430564,0.0994794964790344,302.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433837890625,0.8411227464675903,0.2020842283964157,0.1434992551803589,302.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0012115916470065,302.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0057472572661936,289.8687744140625,284.95001220703125,299.81024169921875,295.1834411621094,301.7088317871094,302.4920349121094,289.7918701171875,1.0,0.1526308953762054,0.0,0.0,1.0,1.0,-0.3635780215263366,1.881064122244425e-07,0.3635778129100799,-0.1067932695150375,1.0,0.1500000059604644,0.0,30.4366455078125,25.0,7065.23974609375,0.0,21.592266082763672,0.0,283.1499938964844,290.142578125,298.1806640625,298.7607727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913926839828491,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.5986328125,0.0,20.474884033203125,1895.4371337890625,0.0,85.16694641113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960640,302.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658752441406,0.5470521450042725,0.05624321103096,0.0530043058097362,302.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.6739059686660767,0.1019473895430564,0.0994794964790344,302.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433837890625,0.8411227464675903,0.2020842283964157,0.1434992551803589,302.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0012115916470065,302.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0057472572661936,289.8687744140625,284.95001220703125,299.81024169921875,295.1834411621094,301.7088317871094,302.4920349121094,289.7918701171875,1.0,0.1526308953762054,0.0,0.0,1.0,1.0,-0.3635780215263366,1.881064122244425e-07,0.3635778129100799,-0.1067932695150375,1.0,0.1500000059604644,0.0,30.4366455078125,25.0,7065.23974609375,0.0,21.592266082763672,0.0,283.1499938964844,290.142578125,298.1806640625,298.7607727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913926839828491,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.5986328125,0.0,20.474884033203125,1895.4371337890625,0.0,85.16694641113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960700,302.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.5369541645050049,0.0535177886486053,0.0505200922489166,302.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374572753906,0.6663870811462402,0.0983711257576942,0.0960602015256881,302.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.8367878794670105,0.1981574594974517,0.140740618109703,302.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.001204960164614,302.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0057158013805747,289.7547912597656,284.95001220703125,299.8002319335937,295.1800842285156,301.7000732421875,302.49951171875,289.6742858886719,1.0,0.1514110714197158,0.0,0.0,1.0,1.0,-0.353109747171402,1.827623492545172e-07,0.3531095683574676,-0.1052088588476181,1.0,0.1500000059604644,0.0,30.1892204284668,25.0,6976.66455078125,0.0,20.673397064208984,0.0,283.1499938964844,290.0594482421875,298.1773376464844,298.7507019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291117399930954,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.4228515625,0.0,20.474884033203125,1895.4371337890625,0.0,83.46134948730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960760,302.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.5269039869308472,0.0508593693375587,0.0480966195464134,302.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.6588850617408752,0.0948616713285446,0.0927043855190277,302.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.8324061632156372,0.1942783594131469,0.1380151957273483,302.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0011988998157903,302.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0056870537810027,289.638671875,284.95001220703125,299.7901611328125,295.1766357421875,301.6905212402344,302.5069274902344,289.5543518066406,1.0,0.150250032544136,0.0,0.0,1.0,1.0,-0.3428709506988525,1.775899391986968e-07,0.3428707718849182,-0.1036923453211784,1.0,0.1500000059604644,0.0,29.958152770996094,25.0,6886.818359375,0.0,19.800724029541016,0.0,283.1499938964844,289.97515869140625,298.173828125,298.7403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908380925655365,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2938.743896484375,0.0,20.474884033203125,1895.4371337890625,0.0,81.72378540039062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960820,302.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002990722656,0.5073967576026917,0.0457255877554416,0.0434162952005863,302.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.6440753936767578,0.0880268365144729,0.0861682966351509,302.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697509765625,0.8234707713127136,0.1866520792245865,0.1326567381620407,302.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5280456542969,0.0,0.0,0.0011881799437105,302.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0056362054310739,289.40069580078125,284.95001220703125,299.7699890136719,295.1693115234375,301.669189453125,302.5216369628906,289.3081970214844,1.0,0.1480782032012939,0.0,0.0,1.0,1.0,-0.3229076564311981,1.6762189147812029e-07,0.3229075074195862,-0.1007427796721458,1.0,0.1500000059604644,0.0,29.53656768798828,25.0,6719.9150390625,0.0,18.175580978393555,0.0,283.1499938964844,289.8109130859375,298.16656494140625,298.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902846932411194,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2867.57373046875,0.0,20.474884033203125,1895.4371337890625,0.0,78.27156066894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960880,302.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002990722656,0.5073967576026917,0.0457255877554416,0.0434162952005863,302.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.6440753936767578,0.0880268365144729,0.0861682966351509,302.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697509765625,0.8234707713127136,0.1866520792245865,0.1326567381620407,302.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5280456542969,0.0,0.0,0.0011881799437105,302.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0056362054310739,289.40069580078125,284.95001220703125,299.7699890136719,295.1693115234375,301.669189453125,302.5216369628906,289.3081970214844,1.0,0.1480782032012939,0.0,0.0,1.0,1.0,-0.3229076564311981,1.6762189147812029e-07,0.3229075074195862,-0.1007427796721458,1.0,0.1500000059604644,0.0,29.53656768798828,25.0,6719.9150390625,0.0,18.175580978393555,0.0,283.1499938964844,289.8109130859375,298.16656494140625,298.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902846932411194,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2867.57373046875,0.0,20.474884033203125,1895.4371337890625,0.0,78.27156066894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17960940,302.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558532714844,0.4886841475963592,0.0408142767846584,0.0389373116195201,302.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13299560546875,0.6295493245124817,0.0814172774553299,0.0798458978533744,302.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.8141758441925049,0.1791885048151016,0.1274115443229675,302.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466186523437,0.0,0.0,0.0011787883704528,302.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,0.005591657012701,289.1542053222656,284.95001220703125,299.7497253417969,295.1615295410156,301.6446838378906,302.5362854003906,289.0513000488281,1.0,0.1460757553577423,0.0,0.0,1.0,1.0,-0.3036095201969147,1.5813525067187586e-07,0.3036093711853027,-0.0979241654276847,1.0,0.1500000059604644,0.0,29.15479850769043,25.0,6558.58154296875,0.0,16.68730354309082,0.0,283.1499938964844,289.66162109375,298.15899658203125,298.69952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897798120975494,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.8369140625,0.0,20.474884033203125,1895.4371337890625,0.0,75.12380981445312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961000,302.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558532714844,0.4886841475963592,0.0408142767846584,0.0389373116195201,302.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13299560546875,0.6295493245124817,0.0814172774553299,0.0798458978533744,302.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.8141758441925049,0.1791885048151016,0.1274115443229675,302.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466186523437,0.0,0.0,0.0011787883704528,302.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,0.005591657012701,289.1542053222656,284.95001220703125,299.7497253417969,295.1615295410156,301.6446838378906,302.5362854003906,289.0513000488281,1.0,0.1460757553577423,0.0,0.0,1.0,1.0,-0.3036095201969147,1.5813525067187586e-07,0.3036093711853027,-0.0979241654276847,1.0,0.1500000059604644,0.0,29.15479850769043,25.0,6558.58154296875,0.0,16.68730354309082,0.0,283.1499938964844,289.66162109375,298.15899658203125,298.69952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897798120975494,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.8369140625,0.0,20.474884033203125,1895.4371337890625,0.0,75.12380981445312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961060,302.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.4663784205913543,0.0361452102661132,0.034679215401411,302.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721618652344,0.6145262122154236,0.0750549137592315,0.073759913444519,302.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565368652344,0.8041684627532959,0.171899527311325,0.1222899407148361,302.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,0.0011707302182912,302.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0055534336715936,288.8953857421875,284.95001220703125,299.7293701171875,295.15338134765625,301.6166381835937,302.5507507324219,288.780517578125,1.0,0.1442445963621139,0.0,0.0,1.0,1.0,-0.2849805951118469,1.4908796686086134e-07,0.284980446100235,-0.0951781943440437,1.0,0.1500000059604644,0.0,28.81328392028809,25.0,6386.8701171875,0.0,15.32730197906494,0.0,283.1499938964844,289.50640869140625,298.1508178710937,298.6788024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892715036869049,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2735.11865234375,0.0,20.474884033203125,1895.4371337890625,0.0,71.96839141845703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961120,302.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.4663784205913543,0.0361452102661132,0.034679215401411,302.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721618652344,0.6145262122154236,0.0750549137592315,0.073759913444519,302.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565368652344,0.8041684627532959,0.171899527311325,0.1222899407148361,302.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,0.0011707302182912,302.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0055534336715936,288.8953857421875,284.95001220703125,299.7293701171875,295.15338134765625,301.6166381835937,302.5507507324219,288.780517578125,1.0,0.1442445963621139,0.0,0.0,1.0,1.0,-0.2849805951118469,1.4908796686086134e-07,0.284980446100235,-0.0951781943440437,1.0,0.1500000059604644,0.0,28.81328392028809,25.0,6386.8701171875,0.0,15.32730197906494,0.0,283.1499938964844,289.50640869140625,298.1508178710937,298.6788024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892715036869049,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2735.11865234375,0.0,20.474884033203125,1895.4371337890625,0.0,71.96839141845703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961180,302.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.4359412491321563,0.0317029282450675,0.0306265670806169,302.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007995605469,0.5971734523773193,0.0689260810613632,0.0678957626223564,302.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826721191406,0.7936225533485413,0.1647771298885345,0.1172841042280197,302.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545288085937,0.0,0.0,0.0011636553099378,302.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,0.0055198739282786,288.6260070800781,284.95001220703125,299.7089538574219,295.14483642578125,301.5848999023437,302.5650939941406,288.4988708496094,1.0,0.1425622403621673,0.0,0.0,1.0,1.0,-0.267016738653183,1.404676339689104e-07,0.267016589641571,-0.0925274267792701,1.0,0.1500000059604644,0.0,28.5026912689209,25.0,6208.40283203125,0.0,14.07713794708252,0.0,283.1499938964844,289.3426818847656,298.14215087890625,298.6568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887291014194488,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.72607421875,0.0,20.474884033203125,1895.4371337890625,0.0,68.62638854980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961240,302.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.4359412491321563,0.0317029282450675,0.0306265670806169,302.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007995605469,0.5971734523773193,0.0689260810613632,0.0678957626223564,302.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826721191406,0.7936225533485413,0.1647771298885345,0.1172841042280197,302.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545288085937,0.0,0.0,0.0011636553099378,302.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,0.0055198739282786,288.6260070800781,284.95001220703125,299.7089538574219,295.14483642578125,301.5848999023437,302.5650939941406,288.4988708496094,1.0,0.1425622403621673,0.0,0.0,1.0,1.0,-0.267016738653183,1.404676339689104e-07,0.267016589641571,-0.0925274267792701,1.0,0.1500000059604644,0.0,28.5026912689209,25.0,6208.40283203125,0.0,14.07713794708252,0.0,283.1499938964844,289.3426818847656,298.14215087890625,298.6568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887291014194488,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.72607421875,0.0,20.474884033203125,1895.4371337890625,0.0,68.62638854980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961300,302.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.499267578125,0.422122597694397,0.0295612551271915,0.0286719612777233,302.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46209716796875,0.5877895951271057,0.0659443885087966,0.0650418698787689,302.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44256591796875,0.7882795333862305,0.1612767428159713,0.1148229762911796,302.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,0.0011604082537814,302.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,0.0055044717155396,288.4881896972656,284.95001220703125,299.69873046875,295.14044189453125,301.5675354003906,302.5722045898437,288.3547668457031,1.0,0.1417699009180069,0.0,0.0,1.0,1.0,-0.2582493424415588,1.3628812212118646e-07,0.2582491934299469,-0.0912134125828743,1.0,0.1500000059604644,0.0,28.35686111450196,25.0,6116.62158203125,0.0,13.488201141357422,0.0,283.1499938964844,289.2580261230469,298.1376647949219,298.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884453237056732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2626.83154296875,0.0,20.474884033203125,1895.4371337890625,0.0,66.8907241821289,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961360,302.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623962402344,0.4095064103603363,0.0274797976016998,0.0267717726528644,302.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.5780143737792969,0.0630260556936264,0.0622479356825351,302.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003234863281,0.7829160690307617,0.1578240096569061,0.1123947575688362,302.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442626953125,0.0,0.0,0.0011573579395189,302.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78387451171875,0.0,0.0,0.0054900031536817,288.3483581542969,284.95001220703125,299.6885070800781,295.135986328125,301.5490417480469,302.5793151855469,288.2084655761719,1.0,0.1410126537084579,0.0,0.0,1.0,1.0,-0.249682679772377,1.3222995676187568e-07,0.2496825456619262,-0.0899401232600212,1.0,0.1500000059604644,0.0,28.217592239379883,25.0,6022.8984375,0.0,12.923675537109377,0.0,283.1499938964844,289.1712951660156,298.13311767578125,298.6339416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881513237953186,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2589.054443359375,0.0,20.474884033203125,1895.4371337890625,0.0,65.10311889648438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961420,302.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.085205078125,0.3815973103046417,0.023489337414503,0.0231277029961347,302.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0349426269531,0.5575153827667236,0.0573732815682888,0.056834552437067,302.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.7721843719482422,0.1510595232248306,0.1076360046863555,302.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242004394531,0.0,0.0,0.0011517637176439,302.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,0.0054634669795632,288.06365966796875,284.95001220703125,299.66796875,295.1268920898437,301.50860595703125,302.5933837890625,287.91046142578125,1.0,0.1395943313837051,0.0,0.0,1.0,1.0,-0.2331026196479797,1.2443416608221014e-07,0.2331025004386901,-0.0874772071838378,1.0,0.1500000059604644,0.0,27.956445693969727,25.0,5830.01953125,0.0,11.861421585083008,0.0,283.1499938964844,288.9920349121094,298.12384033203125,298.6100769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287535160779953,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.024658203125,0.0,20.474884033203125,1895.4371337890625,0.0,61.39463424682617,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961480,302.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.085205078125,0.3815973103046417,0.023489337414503,0.0231277029961347,302.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0349426269531,0.5575153827667236,0.0573732815682888,0.056834552437067,302.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.7721843719482422,0.1510595232248306,0.1076360046863555,302.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242004394531,0.0,0.0,0.0011517637176439,302.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,0.0054634669795632,288.06365966796875,284.95001220703125,299.66796875,295.1268920898437,301.50860595703125,302.5933837890625,287.91046142578125,1.0,0.1395943313837051,0.0,0.0,1.0,1.0,-0.2331026196479797,1.2443416608221014e-07,0.2331025004386901,-0.0874772071838378,1.0,0.1500000059604644,0.0,27.956445693969727,25.0,5830.01953125,0.0,11.861421585083008,0.0,283.1499938964844,288.9920349121094,298.12384033203125,298.6100769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287535160779953,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.024658203125,0.0,20.474884033203125,1895.4371337890625,0.0,61.39463424682617,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961540,302.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.322311520576477,0.0197131242603063,0.0196775831282138,302.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.5363301634788513,0.0519521422684192,0.0516407079994678,302.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.7615266442298889,0.1444770544767379,0.1030031070113182,302.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,0.0011467527365311,302.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,0.0054396972991526,287.77410888671875,284.95001220703125,299.6474304199219,295.1175842285156,301.4635314941406,302.6073913574219,287.6070861816406,1.0,0.1382892429828643,0.0,0.0,1.0,1.0,-0.2171142101287841,1.1695096446828757e-07,0.2171140909194946,-0.0850137695670127,1.0,0.1500000059604644,0.0,27.715755462646484,25.0,5630.23974609375,0.0,10.878182411193848,0.0,283.1499938964844,288.8056335449219,298.1143493652344,298.5853881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868833839893341,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2429.952392578125,0.0,20.474884033203125,1895.4371337890625,0.0,57.53158950805664,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961600,302.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.322311520576477,0.0197131242603063,0.0196775831282138,302.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.5363301634788513,0.0519521422684192,0.0516407079994678,302.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.7615266442298889,0.1444770544767379,0.1030031070113182,302.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,0.0011467527365311,302.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,0.0054396972991526,287.77410888671875,284.95001220703125,299.6474304199219,295.1175842285156,301.4635314941406,302.6073913574219,287.6070861816406,1.0,0.1382892429828643,0.0,0.0,1.0,1.0,-0.2171142101287841,1.1695096446828757e-07,0.2171140909194946,-0.0850137695670127,1.0,0.1500000059604644,0.0,27.715755462646484,25.0,5630.23974609375,0.0,10.878182411193848,0.0,283.1499938964844,288.8056335449219,298.1143493652344,298.5853881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868833839893341,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2429.952392578125,0.0,20.474884033203125,1895.4371337890625,0.0,57.53158950805664,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961660,302.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0161484107375144,0.016418682411313,302.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.5155092477798462,0.0467635914683342,0.0466670393943786,302.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.7510474920272827,0.1380830854177475,0.098500408232212,302.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583801269531,0.0,0.0,0.0011422084644436,302.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,0.0054181418381631,287.4812316894531,284.95001220703125,299.6268615722656,295.1081237792969,301.4131164550781,302.62127685546875,287.2997131347656,1.0,0.1370896100997924,0.0,0.0,1.0,1.0,-0.2018051147460937,1.0983270470887876e-07,0.2018050104379654,-0.0826244130730629,1.0,0.1500000059604644,0.0,27.49252700805664,25.0,5423.2763671875,0.0,9.967049598693848,0.0,283.1499938964844,288.6120910644531,298.10467529296875,298.5599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861927449703216,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2345.820068359375,0.0,20.474884033203125,1895.4371337890625,0.0,53.50864028930664,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961720,302.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0161484107375144,0.016418682411313,302.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.5155092477798462,0.0467635914683342,0.0466670393943786,302.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.7510474920272827,0.1380830854177475,0.098500408232212,302.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583801269531,0.0,0.0,0.0011422084644436,302.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,0.0054181418381631,287.4812316894531,284.95001220703125,299.6268615722656,295.1081237792969,301.4131164550781,302.62127685546875,287.2997131347656,1.0,0.1370896100997924,0.0,0.0,1.0,1.0,-0.2018051147460937,1.0983270470887876e-07,0.2018050104379654,-0.0826244130730629,1.0,0.1500000059604644,0.0,27.49252700805664,25.0,5423.2763671875,0.0,9.967049598693848,0.0,283.1499938964844,288.6120910644531,298.10467529296875,298.5599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861927449703216,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2345.820068359375,0.0,20.474884033203125,1895.4371337890625,0.0,53.50864028930664,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961780,302.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.01279176492244,0.0133483922109007,302.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.4958828091621399,0.0418079271912574,0.0419143997132778,302.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170959472656,0.7407950162887573,0.1318829208612442,0.0941321104764938,302.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138732910156,0.0,0.0,0.0011381012154743,302.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363342285156,0.0,0.0,0.0053986595012247,287.1866455078125,284.95001220703125,299.6062927246094,295.0985412597656,301.3568725585937,302.6350402832031,286.9901428222656,1.0,0.1359881460666656,0.0,0.0,1.0,1.0,-0.1871413737535476,1.0304177067155253e-07,0.1871412694454193,-0.0802761241793632,1.0,0.1500000059604644,0.0,27.285886764526367,25.0,5209.224609375,0.0,9.12209701538086,0.0,283.1499938964844,288.4112243652344,298.0948791503906,298.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854606211185455,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2258.582763671875,0.0,20.474884033203125,1895.4371337890625,0.0,49.324668884277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961840,302.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.01279176492244,0.0133483922109007,302.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.4958828091621399,0.0418079271912574,0.0419143997132778,302.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170959472656,0.7407950162887573,0.1318829208612442,0.0941321104764938,302.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138732910156,0.0,0.0,0.0011381012154743,302.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363342285156,0.0,0.0,0.0053986595012247,287.1866455078125,284.95001220703125,299.6062927246094,295.0985412597656,301.3568725585937,302.6350402832031,286.9901428222656,1.0,0.1359881460666656,0.0,0.0,1.0,1.0,-0.1871413737535476,1.0304177067155253e-07,0.1871412694454193,-0.0802761241793632,1.0,0.1500000059604644,0.0,27.285886764526367,25.0,5209.224609375,0.0,9.12209701538086,0.0,283.1499938964844,288.4112243652344,298.0948791503906,298.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854606211185455,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2258.582763671875,0.0,20.474884033203125,1895.4371337890625,0.0,49.324668884277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961900,302.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171264648437,0.0,0.0111901937052607,0.0118830064311623,302.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00653076171875,0.4861731827259063,0.0394172482192516,0.0396210178732872,302.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.7357439994812012,0.1288568675518036,0.0919994860887527,302.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6890563964844,0.0,0.0,0.0011362048098817,302.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099609375,0.0,0.0,0.0053896638564765,287.03924560546875,284.95001220703125,299.5960388183594,295.0937194824219,301.326416015625,302.6418762207031,286.83514404296875,1.0,0.1354722380638122,0.0,0.0,1.0,1.0,-0.1800463497638702,9.976299963909697e-08,0.180046260356903,-0.0791149958968162,1.0,0.1500000059604644,0.0,27.188560485839844,25.0,5099.65673828125,0.0,8.722798347473145,0.0,283.1499938964844,288.3080444335937,298.0899658203125,298.5203552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850784063339233,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2213.81005859375,0.0,20.474884033203125,1895.4371337890625,0.0,47.173187255859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17961960,302.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0084636574611067,302.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.4752177000045776,0.0370795130729675,0.0373813174664974,302.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.7304859161376953,0.1258768886327743,0.0899010896682739,302.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,0.0011365604586899,302.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58221435546875,0.0,0.0,0.0053913509473204,286.8923034667969,284.95001220703125,299.58575439453125,295.0888671875,301.2926330566406,302.648681640625,286.6787414550781,1.0,0.134966567158699,0.0,0.0,1.0,1.0,-0.1707347631454467,9.545913570718768e-08,0.1707346737384796,-0.0775486826896667,1.0,0.1500000059604644,0.0,27.13334274291992,25.0,4983.9755859375,0.0,8.227046966552734,0.0,283.1499938964844,288.2031555175781,298.08502197265625,298.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846854627132416,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.290283203125,0.0,20.474884033203125,1895.4371337890625,0.0,44.984622955322266,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962020,302.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013977050781,0.0,0.0,0.0010441346094012,302.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.4445957243442535,0.0325447916984558,0.0330333858728408,302.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.7198795676231384,0.1200286298990249,0.0857865065336227,302.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027038574219,0.0,0.0,0.001137098763138,302.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.319580078125,0.0,0.0,0.0053939050994813,286.5796813964844,284.95001220703125,299.5652160644531,295.0791931152344,301.1765441894531,302.6649475097656,286.2882385253906,1.0,0.133965328335762,0.0,0.0,1.0,1.0,-0.1516554653644561,8.67758913614125e-08,0.151655375957489,-0.0745578631758689,1.0,0.1500000059604644,0.0,27.01394271850586,25.0,4656.921875,0.0,7.229534149169922,0.0,283.1499938964844,287.9527282714844,298.0746459960937,298.47705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837921380996704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2058.461181640625,0.0,20.474884033203125,1895.4371337890625,0.0,40.09658432006836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962080,302.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013977050781,0.0,0.0,0.0010441346094012,302.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.4445957243442535,0.0325447916984558,0.0330333858728408,302.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.7198795676231384,0.1200286298990249,0.0857865065336227,302.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027038574219,0.0,0.0,0.001137098763138,302.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.319580078125,0.0,0.0,0.0053939050994813,286.5796813964844,284.95001220703125,299.5652160644531,295.0791931152344,301.1765441894531,302.6649475097656,286.2882385253906,1.0,0.133965328335762,0.0,0.0,1.0,1.0,-0.1516554653644561,8.67758913614125e-08,0.151655375957489,-0.0745578631758689,1.0,0.1500000059604644,0.0,27.01394271850586,25.0,4656.921875,0.0,7.229534149169922,0.0,283.1499938964844,287.9527282714844,298.0746459960937,298.47705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837921380996704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2058.461181640625,0.0,20.474884033203125,1895.4371337890625,0.0,40.09658432006836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962140,302.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,0.0010766426566988,302.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.4164190888404846,0.0282621551305055,0.0289122741669416,302.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.709353506565094,0.1143549606204032,0.0817841812968254,302.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,0.0011309920810163,302.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,0.0053649377077817,286.2360534667969,284.95001220703125,299.5447082519531,295.0695495605469,301.10400390625,302.6817321777344,285.9534606933594,1.0,0.1330930143594741,0.0,0.0,1.0,1.0,-0.1418886333703994,8.229095271872212e-08,0.1418885439634323,-0.0728581696748733,1.0,0.1500000059604644,0.0,26.792835235595703,25.0,4424.87451171875,0.0,6.689932346343994,0.0,283.1499938964844,287.6884460449219,298.0642395019531,298.4445495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827174067497253,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1944.79541015625,0.0,20.474884033203125,1895.4371337890625,0.0,34.376800537109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962200,302.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,0.0010766426566988,302.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.4164190888404846,0.0282621551305055,0.0289122741669416,302.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.709353506565094,0.1143549606204032,0.0817841812968254,302.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,0.0011309920810163,302.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,0.0053649377077817,286.2360534667969,284.95001220703125,299.5447082519531,295.0695495605469,301.10400390625,302.6817321777344,285.9534606933594,1.0,0.1330930143594741,0.0,0.0,1.0,1.0,-0.1418886333703994,8.229095271872212e-08,0.1418885439634323,-0.0728581696748733,1.0,0.1500000059604644,0.0,26.792835235595703,25.0,4424.87451171875,0.0,6.689932346343994,0.0,283.1499938964844,287.6884460449219,298.0642395019531,298.4445495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827174067497253,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1944.79541015625,0.0,20.474884033203125,1895.4371337890625,0.0,34.376800537109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962260,302.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,0.0010692075593397,302.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.3903668522834778,0.0242317542433738,0.0250338669866323,302.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.6980406641960144,0.1089387685060501,0.0779496431350708,302.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,0.0011259836610406,302.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,0.0053411801345646,285.9308776855469,284.95001220703125,299.5242614746094,295.0599670410156,301.0281677246094,302.6951904296875,285.6707458496094,1.0,0.1323171555995941,0.0,0.0,1.0,1.0,-0.1326306164264679,7.8085129473493e-08,0.1326305419206619,-0.0713284611701965,1.0,0.1500000059604644,0.0,26.602413177490234,25.0,4213.4130859375,0.0,6.1906352043151855,0.0,283.1499938964844,287.4534912109375,298.0549621582031,298.4151916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817121744155884,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1843.953125,0.0,20.474884033203125,1895.4371337890625,0.0,29.191377639770508,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962320,302.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,0.0010692075593397,302.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.3903668522834778,0.0242317542433738,0.0250338669866323,302.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.6980406641960144,0.1089387685060501,0.0779496431350708,302.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,0.0011259836610406,302.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,0.0053411801345646,285.9308776855469,284.95001220703125,299.5242614746094,295.0599670410156,301.0281677246094,302.6951904296875,285.6707458496094,1.0,0.1323171555995941,0.0,0.0,1.0,1.0,-0.1326306164264679,7.8085129473493e-08,0.1326305419206619,-0.0713284611701965,1.0,0.1500000059604644,0.0,26.602413177490234,25.0,4213.4130859375,0.0,6.1906352043151855,0.0,283.1499938964844,287.4534912109375,298.0549621582031,298.4151916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817121744155884,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1843.953125,0.0,20.474884033203125,1895.4371337890625,0.0,29.191377639770508,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962380,302.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640869140625,0.0,0.0,0.0010653217323124,302.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.3559938669204712,0.020424447953701,0.0213728807866573,302.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.6867064237594604,0.103777177631855,0.0742961019277572,302.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.0011218257714062,302.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,0.0053214570507407,285.66552734375,284.95001220703125,299.5038757324219,295.050537109375,300.94384765625,302.7065124511719,285.4183044433594,1.0,0.1316221952438354,0.0,0.0,1.0,1.0,-0.1238163188099861,7.40828198786403e-08,0.1238162443041801,-0.0698457211256027,1.0,0.1500000059604644,0.0,26.436880111694336,25.0,4008.186279296875,0.0,5.72927713394165,0.0,283.1499938964844,287.23736572265625,298.0458679199219,298.38800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280787318944931,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1750.9674072265625,0.0,20.474884033203125,1895.4371337890625,0.0,24.57564926147461,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
