time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962440,302.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640869140625,0.0,0.0,0.0010653217323124,302.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.3559938669204712,0.020424447953701,0.0213728807866573,302.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.6867064237594604,0.103777177631855,0.0742961019277572,302.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.0011218257714062,302.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,0.0053214570507407,285.66552734375,284.95001220703125,299.5038757324219,295.050537109375,300.94384765625,302.7065124511719,285.4183044433594,1.0,0.1316221952438354,0.0,0.0,1.0,1.0,-0.1238163188099861,7.40828198786403e-08,0.1238162443041801,-0.0698457211256027,1.0,0.1500000059604644,0.0,26.436880111694336,25.0,4008.186279296875,0.0,5.72927713394165,0.0,283.1499938964844,287.23736572265625,298.0458679199219,298.38800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280787318944931,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1750.9674072265625,0.0,20.474884033203125,1895.4371337890625,0.0,24.57564926147461,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962500,302.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,0.0010636198567226,302.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0611159726977348,0.0186030399054288,0.0196223799139261,302.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.6810816526412964,0.1012889966368675,0.0725361257791519,302.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.001120037632063,302.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,0.0053129754960536,285.544677734375,284.95001220703125,299.4936828613281,295.0458679199219,300.8984680175781,302.711669921875,285.3009948730469,1.0,0.1313034445047378,0.0,0.0,1.0,1.0,-0.1195906996726989,7.216655717456889e-08,0.1195906326174736,-0.0691310167312622,1.0,0.1500000059604644,0.0,26.362777709960938,25.0,3907.243408203125,0.0,5.511805057525635,0.0,283.1499938964844,287.1337585449219,298.0412902832031,298.37481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803362309932709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1706.3455810546875,0.0,20.474884033203125,1895.4371337890625,0.0,22.3857364654541,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962560,302.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130249023437,0.0,0.0,0.0010620733955875,302.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0168298259377479,0.017918499186635,302.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.6754941344261169,0.0988540425896644,0.0708143189549446,302.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,0.0011184099130332,302.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,0.0053052539005875,285.4295349121094,284.95001220703125,299.4835510253906,295.041259765625,300.85107421875,302.71661376953125,285.18817138671875,1.0,0.1310008019208908,0.0,0.0,1.0,1.0,-0.1154666990041732,7.029701976080105e-08,0.1154666319489479,-0.0684290528297424,1.0,0.1500000059604644,0.0,26.29347801208496,25.0,3807.083740234375,0.0,5.301853656768799,0.0,283.1499938964844,287.0319519042969,298.0367126464844,298.3617858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798846960067749,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1662.489501953125,0.0,20.474884033203125,1895.4371337890625,0.0,20.2396183013916,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962620,302.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0010593771003186,302.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0134190144017338,0.0146413119509816,302.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.6644845604896545,0.0941326767206192,0.0674764439463615,302.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458923339844,0.0,0.0,0.0011155713582411,302.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,0.005291789304465,285.2133178710937,284.95001220703125,299.4632873535156,295.0321960449219,300.7496337890625,302.7259826660156,284.9742431640625,1.0,0.1304385215044021,0.0,0.0,1.0,1.0,-0.1075020730495452,6.668803109732836e-08,0.1075020059943199,-0.0670611932873725,1.0,0.1500000059604644,0.0,26.16750717163086,25.0,3608.42626953125,0.0,4.9023542404174805,0.0,283.1499938964844,286.8321228027344,298.027587890625,298.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789656221866607,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1576.36669921875,0.0,20.474884033203125,1895.4371337890625,0.0,16.038124084472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962680,302.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0010593771003186,302.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0134190144017338,0.0146413119509816,302.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.6644845604896545,0.0941326767206192,0.0674764439463615,302.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458923339844,0.0,0.0,0.0011155713582411,302.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,0.005291789304465,285.2133178710937,284.95001220703125,299.4632873535156,295.0321960449219,300.7496337890625,302.7259826660156,284.9742431640625,1.0,0.1304385215044021,0.0,0.0,1.0,1.0,-0.1075020730495452,6.668803109732836e-08,0.1075020059943199,-0.0670611932873725,1.0,0.1500000059604644,0.0,26.16750717163086,25.0,3608.42626953125,0.0,4.9023542404174805,0.0,283.1499938964844,286.8321228027344,298.027587890625,298.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789656221866607,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1576.36669921875,0.0,20.474884033203125,1895.4371337890625,0.0,16.038124084472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962740,302.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.001057167770341,302.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.010192203335464,0.0115409046411514,302.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.6538186073303223,0.0896122083067894,0.0642809718847274,302.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.001113245380111,302.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,0.0052807559259235,285.0140686035156,284.95001220703125,299.44317626953125,295.0234069824219,300.6377868652344,302.7347106933594,284.7754211425781,1.0,0.1299306899309158,0.0,0.0,1.0,1.0,-0.0999295935034751,6.326069268425273e-08,0.0999295338988304,-0.0657520964741706,1.0,0.1500000059604644,0.0,26.05728912353516,25.0,3411.670654296875,0.0,4.528976440429688,0.0,283.1499938964844,286.6358337402344,298.0185852050781,298.3108825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779995501041412,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.770751953125,0.0,20.474884033203125,1895.4371337890625,0.0,11.925188064575195,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962800,302.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.001057167770341,302.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.010192203335464,0.0115409046411514,302.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.6538186073303223,0.0896122083067894,0.0642809718847274,302.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.001113245380111,302.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,0.0052807559259235,285.0140686035156,284.95001220703125,299.44317626953125,295.0234069824219,300.6377868652344,302.7347106933594,284.7754211425781,1.0,0.1299306899309158,0.0,0.0,1.0,1.0,-0.0999295935034751,6.326069268425273e-08,0.0999295338988304,-0.0657520964741706,1.0,0.1500000059604644,0.0,26.05728912353516,25.0,3411.670654296875,0.0,4.528976440429688,0.0,283.1499938964844,286.6358337402344,298.0185852050781,298.3108825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779995501041412,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.770751953125,0.0,20.474884033203125,1895.4371337890625,0.0,11.925188064575195,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962860,302.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,0.0010610996978357,302.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,0.0010412133997306,302.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.6428992748260498,0.0852523222565651,0.0612029507756233,302.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0011173861566931,302.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,0.0053003984503448,284.8324279785156,284.95001220703125,299.4231262207031,295.0149230957031,300.3945007324219,302.7422790527344,284.5320739746094,1.0,0.1294042915105819,0.0,0.0,1.0,1.0,-0.0836427584290504,5.594640839490239e-08,0.0836427062749862,-0.0630295723676681,0.8830364346504211,0.1500000059604644,0.0,26.05107879638672,25.0,3090.0478515625,0.0,3.775434494018554,0.0,283.1499938964844,286.4039001464844,298.009033203125,298.2836303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768612205982208,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1389.94482421875,0.0,20.474884033203125,1895.4371337890625,0.0,7.623305797576904,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962920,302.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,0.0010610996978357,302.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,0.0010412133997306,302.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.6428992748260498,0.0852523222565651,0.0612029507756233,302.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0011173861566931,302.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,0.0053003984503448,284.8324279785156,284.95001220703125,299.4231262207031,295.0149230957031,300.3945007324219,302.7422790527344,284.5320739746094,1.0,0.1294042915105819,0.0,0.0,1.0,1.0,-0.0836427584290504,5.594640839490239e-08,0.0836427062749862,-0.0630295723676681,0.8830364346504211,0.1500000059604644,0.0,26.05107879638672,25.0,3090.0478515625,0.0,3.775434494018554,0.0,283.1499938964844,286.4039001464844,298.009033203125,298.2836303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768612205982208,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1389.94482421875,0.0,20.474884033203125,1895.4371337890625,0.0,7.623305797576904,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17962980,302.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0010566744022071,302.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,0.0011161764850839,302.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5129699707031,0.6333151459693909,0.0810730010271072,0.0582476146519184,302.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0011127265170216,302.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0052782949060201,284.63397216796875,284.95001220703125,299.4032287597656,295.0068054199219,300.23516845703125,302.7504577636719,284.3214416503906,1.0,0.1289614289999008,0.0,0.0,1.0,1.0,-0.0802398696541786,5.4408690886020856e-08,0.0802398175001144,-0.0624270625412464,0.606275200843811,0.1500000059604644,0.0,25.910181045532227,25.0,2871.8583984375,0.0,3.5955636501312256,0.0,283.1499938964844,286.13983154296875,297.997314453125,298.2505187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2749854326248169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.993896484375,0.0,20.474884033203125,1895.4371337890625,0.0,2.4099910259246826,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963040,302.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0010566744022071,302.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,0.0011161764850839,302.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5129699707031,0.6333151459693909,0.0810730010271072,0.0582476146519184,302.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0011127265170216,302.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0052782949060201,284.63397216796875,284.95001220703125,299.4032287597656,295.0068054199219,300.23516845703125,302.7504577636719,284.3214416503906,1.0,0.1289614289999008,0.0,0.0,1.0,1.0,-0.0802398696541786,5.4408690886020856e-08,0.0802398175001144,-0.0624270625412464,0.606275200843811,0.1500000059604644,0.0,25.910181045532227,25.0,2871.8583984375,0.0,3.5955636501312256,0.0,283.1499938964844,286.13983154296875,297.997314453125,298.2505187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2749854326248169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.993896484375,0.0,20.474884033203125,1895.4371337890625,0.0,2.4099910259246826,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963100,302.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0010548299178481,302.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,0.0011108614271506,302.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.41461181640625,0.6285878419876099,0.0790503174066543,0.0568161346018314,302.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,0.0011107843602076,302.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.005269082263112,284.5343017578125,284.95001220703125,299.3933410644531,295.0028686523437,300.17889404296875,302.75445556640625,284.2375183105469,1.0,0.1287619173526764,0.0,0.0,1.0,1.0,-0.0784307718276977,5.355643750704076e-08,0.0784307196736335,-0.0620147660374641,0.4171363115310669,0.1500000059604644,0.0,25.849597930908203,25.0,2788.57958984375,0.0,3.5079145431518555,0.0,283.1499938964844,286.0301208496094,297.99053955078125,298.234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2736186981201172,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1230.4517822265625,0.0,20.474884033203125,1895.4371337890625,0.0,0.5148666501045227,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963160,302.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.001053140964359,302.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,0.0011090089101344,302.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260803222656,0.6238651871681213,0.077074334025383,0.0554169453680515,302.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0011090059997513,302.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0052606468088924,284.4403991699219,284.95001220703125,299.3834533691406,294.99908447265625,300.1261901855469,302.7582092285156,284.1645812988281,1.0,0.1285756230354309,0.0,0.0,1.0,1.0,-0.0767387375235557,5.2778929671148944e-08,0.0767386853694915,-0.0616796687245368,0.1994497776031494,0.1500000059604644,0.0,25.793476104736328,25.0,2713.3818359375,0.0,3.423357486724853,0.0,283.1499938964844,285.9341735839844,297.979736328125,298.21759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2713629901409149,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1189.52783203125,0.0,20.474884033203125,1895.4371337890625,0.0,6.865167961223051e-05,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963220,302.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,0.0010502344230189,302.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,0.0011059492826461,302.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1778259277344,0.6141504645347595,0.0732625424861908,0.0527180060744285,302.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,0.0011059455573558,302.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.005246128886938,284.27655029296875,284.95001220703125,299.3638610839844,294.9918212890625,300.023193359375,302.7648010253906,284.04443359375,1.0,0.128239020705223,0.0,0.0,1.0,1.0,-0.0734717473387718,5.1273396195483656e-08,0.0734716951847076,-0.0610195025801658,5.551115123125783e-17,0.1500000059604644,0.0,25.69467735290528,25.0,2580.298095703125,0.0,3.262707471847534,0.0,283.1499938964844,285.7725830078125,297.940185546875,298.16973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2610925137996673,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1119.8046875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963280,302.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,0.0010502344230189,302.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,0.0011059492826461,302.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1778259277344,0.6141504645347595,0.0732625424861908,0.0527180060744285,302.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,0.0011059455573558,302.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.005246128886938,284.27655029296875,284.95001220703125,299.3638610839844,294.9918212890625,300.023193359375,302.7648010253906,284.04443359375,1.0,0.128239020705223,0.0,0.0,1.0,1.0,-0.0734717473387718,5.1273396195483656e-08,0.0734716951847076,-0.0610195025801658,5.551115123125783e-17,0.1500000059604644,0.0,25.69467735290528,25.0,2580.298095703125,0.0,3.262707471847534,0.0,283.1499938964844,285.7725830078125,297.940185546875,298.16973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2610925137996673,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1119.8046875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963340,302.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0010478367330506,302.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,0.0011034241179004,302.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0594177246094,0.6035788655281067,0.0696161836385726,0.0501375682651996,302.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0011034208582714,302.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,0.0052341530099511,284.1427001953125,284.95001220703125,299.3443908691406,294.98504638671875,299.9183654785156,302.7702941894531,283.94781494140625,1.0,0.1279421150684356,0.0,0.0,1.0,1.0,-0.0703518614172935,4.98325789521914e-08,0.0703518092632293,-0.0603788010776042,5.551115123125783e-17,0.1500000059604644,0.0,25.610492706298828,25.0,2462.246826171875,0.0,3.111778974533081,0.0,283.1499938964844,285.6370849609375,297.88525390625,298.1069641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2412133961915969,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1060.639404296875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963400,302.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0010478367330506,302.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,0.0011034241179004,302.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0594177246094,0.6035788655281067,0.0696161836385726,0.0501375682651996,302.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0011034208582714,302.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,0.0052341530099511,284.1427001953125,284.95001220703125,299.3443908691406,294.98504638671875,299.9183654785156,302.7702941894531,283.94781494140625,1.0,0.1279421150684356,0.0,0.0,1.0,1.0,-0.0703518614172935,4.98325789521914e-08,0.0703518092632293,-0.0603788010776042,5.551115123125783e-17,0.1500000059604644,0.0,25.610492706298828,25.0,2462.246826171875,0.0,3.111778974533081,0.0,283.1499938964844,285.6370849609375,297.88525390625,298.1069641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2412133961915969,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1060.639404296875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963460,302.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0010458759497851,302.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,0.0011013591429218,302.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9635925292969,0.5925086140632629,0.0661241933703422,0.0476679876446723,302.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0011013563489541,302.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.0052243596874177,284.0342712402344,284.95001220703125,299.3251037597656,294.97882080078125,299.8097839355469,302.7746887207031,283.86767578125,1.0,0.1276799440383911,0.0,0.0,1.0,1.0,-0.0673692896962165,4.8452161394152427e-08,0.0673692375421524,-0.0597564615309238,5.551115123125783e-17,0.1500000059604644,0.0,25.5389347076416,25.0,2354.593994140625,0.0,2.96956729888916,0.0,283.1499938964844,285.5189514160156,297.8198547363281,298.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.209437146782875,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1008.5784912109376,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963520,302.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0010458759497851,302.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,0.0011013591429218,302.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9635925292969,0.5925086140632629,0.0661241933703422,0.0476679876446723,302.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0011013563489541,302.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.0052243596874177,284.0342712402344,284.95001220703125,299.3251037597656,294.97882080078125,299.8097839355469,302.7746887207031,283.86767578125,1.0,0.1276799440383911,0.0,0.0,1.0,1.0,-0.0673692896962165,4.8452161394152427e-08,0.0673692375421524,-0.0597564615309238,5.551115123125783e-17,0.1500000059604644,0.0,25.5389347076416,25.0,2354.593994140625,0.0,2.96956729888916,0.0,283.1499938964844,285.5189514160156,297.8198547363281,298.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.209437146782875,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1008.5784912109376,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963580,302.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0010442818747833,302.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4966125488281,0.0,0.0,0.0010996803175657,302.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8839111328125,0.5810397267341614,0.0627745985984802,0.0453002341091632,302.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.001099677872844,302.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0052163982763886,283.9451599121094,284.95001220703125,299.3060302734375,294.97320556640625,299.69683837890625,302.7780456542969,283.7990417480469,1.0,0.1274474859237671,0.0,0.0,1.0,1.0,-0.0645124688744545,4.71271448532207e-08,0.0645124167203903,-0.0591513253748416,5.551115123125783e-17,0.1500000059604644,0.0,25.478042602539062,25.0,2254.318603515625,0.0,2.835067749023437,0.0,283.1499938964844,285.4123840332031,297.74755859375,297.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1642328947782516,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,961.3401489257812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963640,302.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0010442818747833,302.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4966125488281,0.0,0.0,0.0010996803175657,302.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8839111328125,0.5810397267341614,0.0627745985984802,0.0453002341091632,302.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.001099677872844,302.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0052163982763886,283.9451599121094,284.95001220703125,299.3060302734375,294.97320556640625,299.69683837890625,302.7780456542969,283.7990417480469,1.0,0.1274474859237671,0.0,0.0,1.0,1.0,-0.0645124688744545,4.71271448532207e-08,0.0645124167203903,-0.0591513253748416,5.551115123125783e-17,0.1500000059604644,0.0,25.478042602539062,25.0,2254.318603515625,0.0,2.835067749023437,0.0,283.1499938964844,285.4123840332031,297.74755859375,297.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1642328947782516,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,961.3401489257812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963700,302.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0010436030570417,302.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45361328125,0.0,0.0,0.0010989652946591,302.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8486328125,0.5751833915710449,0.0611503086984157,0.0441523492336273,302.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.001098963082768,302.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0052130073308944,283.9061584472656,284.95001220703125,299.2965393066406,294.9706115722656,299.6385498046875,302.77935791015625,283.7680358886719,1.0,0.1273410320281982,0.0,0.0,1.0,1.0,-0.0631283968687057,4.648424933861861e-08,0.0631283521652221,-0.0588550716638565,5.551115123125783e-17,0.1500000059604644,0.0,25.45105743408203,25.0,2206.33642578125,0.0,2.770455837249756,0.0,283.1499938964844,285.3622741699219,297.7095947265625,297.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1362453997135162,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,939.0659790039062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963760,302.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,0.0010429942049086,302.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112854003906,0.0,0.0,0.0010983240790665,302.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8158264160156,0.5692654252052307,0.0595586746931076,0.0430276319384574,302.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,0.0010983219835907,302.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0052099665626883,283.87017822265625,284.95001220703125,299.2871398925781,294.9682006835937,299.5790405273437,302.7803955078125,283.73883056640625,1.0,0.1272404640913009,0.0,0.0,1.0,1.0,-0.0617728121578693,4.5854012142854143e-08,0.0617727674543857,-0.0585630498826503,5.551115123125783e-17,0.1500000059604644,0.0,25.42613983154297,25.0,2159.577392578125,0.0,2.707498073577881,0.0,283.1499938964844,285.3138427734375,297.6707458496094,297.8702087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.104500412940979,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,917.526123046875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963820,302.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462097167969,0.0,0.0,0.001041957642883,302.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,0.0010972324525937,302.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7562255859375,0.5573064088821411,0.0564678944647312,0.0408438108861446,302.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0010972307063639,302.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0052047898061573,283.80548095703125,284.95001220703125,299.2684631347656,294.9638977050781,299.4561462402344,302.7816772460937,283.6850280761719,1.0,0.1270549446344375,0.0,0.0,1.0,1.0,-0.0591421276330947,4.462949476646828e-08,0.0591420829296112,-0.0579915456473827,5.551115123125783e-17,0.1500000059604644,0.0,25.38168907165528,25.0,2069.1884765625,0.0,2.5861599445343018,0.0,283.1499938964844,285.2211608886719,297.5912170410156,297.78350830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0297047216445207,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,876.263916015625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963880,302.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462097167969,0.0,0.0,0.001041957642883,302.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,0.0010972324525937,302.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7562255859375,0.5573064088821411,0.0564678944647312,0.0408438108861446,302.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0010972307063639,302.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0052047898061573,283.80548095703125,284.95001220703125,299.2684631347656,294.9638977050781,299.4561462402344,302.7816772460937,283.6850280761719,1.0,0.1270549446344375,0.0,0.0,1.0,1.0,-0.0591421276330947,4.462949476646828e-08,0.0591420829296112,-0.0579915456473827,5.551115123125783e-17,0.1500000059604644,0.0,25.38168907165528,25.0,2069.1884765625,0.0,2.5861599445343018,0.0,283.1499938964844,285.2211608886719,297.5912170410156,297.78350830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0297047216445207,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,876.263916015625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17963940,302.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263366699219,0.0,0.0,0.0010411289986222,302.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.25018310546875,0.0,0.0,0.001096359686926,302.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.70318603515625,0.5453179478645325,0.0534954965114593,0.0387439131736755,302.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,0.0010963581735268,302.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,0.0052006510086357,283.74859619140625,284.95001220703125,299.25,294.9603271484375,299.33758544921875,302.7718811035156,283.6364440917969,1.0,0.1268877834081649,0.0,0.0,1.0,1.0,-0.0566141791641712,4.345137227801389e-08,0.0566141381859779,-0.0574374422430992,5.551115123125783e-17,0.1500000059604644,0.0,25.343477249145508,25.0,1982.632568359375,0.0,2.470513105392456,0.0,283.1499938964844,285.133056640625,297.5101013183594,297.6953430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,837.0545043945312,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964000,302.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263366699219,0.0,0.0,0.0010411289986222,302.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.25018310546875,0.0,0.0,0.001096359686926,302.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.70318603515625,0.5453179478645325,0.0534954965114593,0.0387439131736755,302.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,0.0010963581735268,302.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,0.0052006510086357,283.74859619140625,284.95001220703125,299.25,294.9603271484375,299.33758544921875,302.7718811035156,283.6364440917969,1.0,0.1268877834081649,0.0,0.0,1.0,1.0,-0.0566141791641712,4.345137227801389e-08,0.0566141381859779,-0.0574374422430992,5.551115123125783e-17,0.1500000059604644,0.0,25.343477249145508,25.0,1982.632568359375,0.0,2.470513105392456,0.0,283.1499938964844,285.133056640625,297.5101013183594,297.6953430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,837.0545043945312,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964060,302.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41552734375,0.0,0.0,0.0010404997738078,302.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1751708984375,0.0,0.0,0.0010956970509141,302.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6554260253906,0.5334743857383728,0.0506336502730846,0.0367231294512748,302.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5454406738281,0.0,0.0,0.0010956956539303,302.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469970703125,0.0,0.0,0.0051975082606077,283.6978454589844,284.95001220703125,299.2317810058594,294.9573059082031,299.27569580078125,302.6594543457031,283.59234619140625,1.0,0.1267365366220474,0.0,0.0,1.0,1.0,-0.0541831068694591,4.234866679553306e-08,0.0541830658912658,-0.056982722133398,5.551115123125783e-17,0.1500000059604644,0.0,25.310544967651367,25.0,1900.4669189453125,0.0,2.360092878341675,0.0,283.1499938964844,285.0493469238281,297.42828369140625,297.60662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,799.8734741210938,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964120,302.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41552734375,0.0,0.0,0.0010404997738078,302.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1751708984375,0.0,0.0,0.0010956970509141,302.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6554260253906,0.5334743857383728,0.0506336502730846,0.0367231294512748,302.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5454406738281,0.0,0.0,0.0010956956539303,302.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469970703125,0.0,0.0,0.0051975082606077,283.6978454589844,284.95001220703125,299.2317810058594,294.9573059082031,299.27569580078125,302.6594543457031,283.59234619140625,1.0,0.1267365366220474,0.0,0.0,1.0,1.0,-0.0541831068694591,4.234866679553306e-08,0.0541830658912658,-0.056982722133398,5.551115123125783e-17,0.1500000059604644,0.0,25.310544967651367,25.0,1900.4669189453125,0.0,2.360092878341675,0.0,283.1499938964844,285.0493469238281,297.42828369140625,297.60662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,799.8734741210938,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964180,302.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134765625,0.0,0.0,0.001040069386363,302.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1041564941406,0.0,0.0,0.0010952437296509,302.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6122741699219,0.5219625234603882,0.0478780381381511,0.0347777716815471,302.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266052246094,0.0,0.0,0.0010952424490824,302.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4279479980469,0.0,0.0,0.0051953587681055,283.6522521972656,284.95001220703125,299.2137756347656,294.9546813964844,299.2421264648437,302.43072509765625,283.5523681640625,1.0,0.1265993118286132,0.0,0.0,1.0,1.0,-0.0518444180488586,4.135011621997364e-08,0.0518443770706653,-0.0567072257399559,5.551115123125783e-17,0.1500000059604644,0.0,25.28217124938965,25.0,1821.82666015625,0.0,2.254542112350464,0.0,283.1499938964844,284.9697570800781,297.3465270996094,297.51812744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,764.5630493164062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964240,302.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134765625,0.0,0.0,0.001040069386363,302.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1041564941406,0.0,0.0,0.0010952437296509,302.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6122741699219,0.5219625234603882,0.0478780381381511,0.0347777716815471,302.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266052246094,0.0,0.0,0.0010952424490824,302.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4279479980469,0.0,0.0,0.0051953587681055,283.6522521972656,284.95001220703125,299.2137756347656,294.9546813964844,299.2421264648437,302.43072509765625,283.5523681640625,1.0,0.1265993118286132,0.0,0.0,1.0,1.0,-0.0518444180488586,4.135011621997364e-08,0.0518443770706653,-0.0567072257399559,5.551115123125783e-17,0.1500000059604644,0.0,25.28217124938965,25.0,1821.82666015625,0.0,2.254542112350464,0.0,283.1499938964844,284.9697570800781,297.3465270996094,297.51812744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,764.5630493164062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964300,302.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2661437988281,0.0,0.0,0.0010399294551461,302.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0704650878906,0.0,0.0,0.0010950963478535,302.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.592529296875,0.5164150595664978,0.0465463772416114,0.033837754279375,302.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,0.0010950951837003,302.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731689453125,0.0,0.0,0.0051946598105132,283.6314392089844,284.95001220703125,299.204833984375,294.9534912109375,299.2304077148437,302.2705383300781,283.5340270996094,1.0,0.1265362799167633,0.0,0.0,1.0,1.0,-0.0507152043282985,4.0892064845365894e-08,0.0507151633501052,-0.0566369444131851,5.551115123125783e-17,0.1500000059604644,0.0,25.269756317138672,25.0,1783.8759765625,0.0,2.2038028240203857,0.0,283.1499938964844,284.9315185546875,297.3058776855469,297.4742126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,747.6231689453125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964360,302.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2208251953125,0.0,0.0,0.0010398284066468,302.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0378112792969,0.0,0.0,0.0010949899442493,302.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5736999511719,0.5110087394714355,0.045240793377161,0.0329161174595356,302.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197021484375,0.0,0.0,0.0010949888965114,302.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3208923339844,0.0,0.0,0.0051941554993391,283.6116638183594,284.95001220703125,299.1959533691406,294.952392578125,299.2198181152344,302.08984375,283.5164794921875,1.0,0.1264760792255401,0.0,0.0,1.0,1.0,-0.0496083162724971,4.045827850518435e-08,0.0496082752943038,-0.0566076636314392,5.551115123125783e-17,0.1500000059604644,0.0,25.258214950561523,25.0,1746.6453857421875,0.0,2.154197454452514,0.0,283.1499938964844,284.8940734863281,297.2654724121094,297.4305725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,731.0598754882812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964420,302.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.13543701171875,0.0,0.0,0.0010397260775789,302.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97540283203125,0.0,0.0,0.0010948821436613,302.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5384826660156,0.5005921125411987,0.0426999479532241,0.031122600659728,302.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2218933105469,0.0,0.0,0.0010948812123388,302.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22296142578125,0.0,0.0,0.0051936446689069,283.5746459960937,284.95001220703125,299.1783447265625,294.9504089355469,299.2005310058594,301.6877136230469,283.4835510253906,1.0,0.1263629049062729,0.0,0.0,1.0,1.0,-0.0474552437663078,3.965888240031745e-08,0.0474552027881145,-0.0566663220524787,5.551115123125783e-17,0.1500000059604644,0.0,25.2373104095459,25.0,1674.0772705078125,0.0,2.0580294132232666,0.0,283.1499938964844,284.8212280273437,297.1854858398437,297.34423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,698.9148559570312,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
