time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964480,302.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.13543701171875,0.0,0.0,0.0010397260775789,302.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97540283203125,0.0,0.0,0.0010948821436613,302.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5384826660156,0.5005921125411987,0.0426999479532241,0.031122600659728,302.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2218933105469,0.0,0.0,0.0010948812123388,302.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22296142578125,0.0,0.0,0.0051936446689069,283.5746459960937,284.95001220703125,299.1783447265625,294.9504089355469,299.2005310058594,301.6877136230469,283.4835510253906,1.0,0.1263629049062729,0.0,0.0,1.0,1.0,-0.0474552437663078,3.965888240031745e-08,0.0474552027881145,-0.0566663220524787,5.551115123125783e-17,0.1500000059604644,0.0,25.2373104095459,25.0,1674.0772705078125,0.0,2.0580294132232666,0.0,283.1499938964844,284.8212280273437,297.1854858398437,297.34423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,698.9148559570312,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964540,302.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0565185546875,0.0,0.0,0.0010397394653409,302.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9166259765625,0.0,0.0,0.0010948961134999,302.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.506103515625,0.4904945194721222,0.040247730910778,0.0293917693197727,302.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1321105957031,0.0,0.0,0.0010948952985927,302.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1330261230469,0.0,0.0,0.0051937117241322,283.5406799316406,284.95001220703125,299.1609191894531,294.9487609863281,299.1826171875,301.2595520019531,283.4532775878906,1.0,0.1262582093477249,0.0,0.0,1.0,1.0,-0.0453783757984638,3.8944452995792744e-08,0.0453783348202705,-0.0568705908954143,5.551115123125783e-17,0.1500000059604644,0.0,25.218891143798828,25.0,1603.8466796875,0.0,1.965643048286438,0.0,283.1499938964844,284.7508850097656,297.1067199707031,297.2592468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,667.9609985351562,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964600,302.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0565185546875,0.0,0.0,0.0010397394653409,302.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9166259765625,0.0,0.0,0.0010948961134999,302.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.506103515625,0.4904945194721222,0.040247730910778,0.0293917693197727,302.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1321105957031,0.0,0.0,0.0010948952985927,302.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1330261230469,0.0,0.0,0.0051937117241322,283.5406799316406,284.95001220703125,299.1609191894531,294.9487609863281,299.1826171875,301.2595520019531,283.4532775878906,1.0,0.1262582093477249,0.0,0.0,1.0,1.0,-0.0453783757984638,3.8944452995792744e-08,0.0453783348202705,-0.0568705908954143,5.551115123125783e-17,0.1500000059604644,0.0,25.218891143798828,25.0,1603.8466796875,0.0,1.965643048286438,0.0,283.1499938964844,284.7508850097656,297.1067199707031,297.2592468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,667.9609985351562,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964660,302.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98370361328125,0.0,0.0,0.0010398523882031,302.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8614196777344,0.0,0.0,0.0010950149735435,302.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4763488769531,0.4799965620040893,0.0378825701773166,0.027722530066967,302.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0497741699219,0.0,0.0,0.0010950142750516,302.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.05059814453125,0.0,0.0,0.0051942761056125,283.509521484375,284.95001220703125,299.1436462402344,294.9473571777344,299.16552734375,300.8360595703125,283.425537109375,1.0,0.1261611878871917,0.0,0.0,1.0,1.0,-0.0433763414621353,3.8308300531753054e-08,0.0433763042092323,-0.057204395532608,5.551115123125783e-17,0.1500000059604644,0.0,25.20265769958496,25.0,1535.895751953125,0.0,1.8769071102142327,0.0,283.1499938964844,284.682861328125,297.02935791015625,297.17584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,638.150146484375,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964720,302.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98370361328125,0.0,0.0,0.0010398523882031,302.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8614196777344,0.0,0.0,0.0010950149735435,302.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4763488769531,0.4799965620040893,0.0378825701773166,0.027722530066967,302.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0497741699219,0.0,0.0,0.0010950142750516,302.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.05059814453125,0.0,0.0,0.0051942761056125,283.509521484375,284.95001220703125,299.1436462402344,294.9473571777344,299.16552734375,300.8360595703125,283.425537109375,1.0,0.1261611878871917,0.0,0.0,1.0,1.0,-0.0433763414621353,3.8308300531753054e-08,0.0433763042092323,-0.057204395532608,5.551115123125783e-17,0.1500000059604644,0.0,25.20265769958496,25.0,1535.895751953125,0.0,1.8769071102142327,0.0,283.1499938964844,284.682861328125,297.02935791015625,297.17584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,638.150146484375,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964780,302.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9166259765625,0.0,0.0,0.0010400495957583,302.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8096923828125,0.0,0.0,0.0010952226584777,302.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4490661621094,0.4673547744750976,0.0356017276644706,0.0261129476130008,302.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9743957519531,0.0,0.0,0.0010952220764011,302.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.97509765625,0.0,0.0,0.0051952619105577,283.4808959960937,284.95001220703125,299.1265563964844,294.9462585449219,299.1488952636719,300.4438171386719,283.4001159667969,1.0,0.1260710209608078,0.0,0.0,1.0,1.0,-0.0414467267692089,3.7743308922699725e-08,0.0414466895163059,-0.0576515942811965,5.551115123125783e-17,0.1500000059604644,0.0,25.18831253051757,25.0,1470.1558837890625,0.0,1.7916542291641235,0.0,283.1499938964844,284.6171569824219,296.9535217285156,297.0941467285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,609.4374389648438,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964840,302.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9166259765625,0.0,0.0,0.0010400495957583,302.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8096923828125,0.0,0.0,0.0010952226584777,302.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4490661621094,0.4673547744750976,0.0356017276644706,0.0261129476130008,302.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9743957519531,0.0,0.0,0.0010952220764011,302.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.97509765625,0.0,0.0,0.0051952619105577,283.4808959960937,284.95001220703125,299.1265563964844,294.9462585449219,299.1488952636719,300.4438171386719,283.4001159667969,1.0,0.1260710209608078,0.0,0.0,1.0,1.0,-0.0414467267692089,3.7743308922699725e-08,0.0414466895163059,-0.0576515942811965,5.551115123125783e-17,0.1500000059604644,0.0,25.18831253051757,25.0,1470.1558837890625,0.0,1.7916542291641235,0.0,283.1499938964844,284.6171569824219,296.9535217285156,297.0941467285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,609.4374389648438,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964900,302.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8851623535156,0.0,0.0,0.0010401760227978,302.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.78515625,0.0,0.0,0.0010953557211905,302.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4363098144531,0.4594026207923889,0.0344930551946163,0.0253306441009044,302.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.939208984375,0.0,0.0,0.0010953551391139,302.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9398498535156,0.0,0.0,0.005195892881602,283.4674987792969,284.95001220703125,299.1180419921875,294.94580078125,299.14068603515625,300.2662658691406,283.3882751464844,1.0,0.1260283440351486,0.0,0.0,1.0,1.0,-0.0405095256865024,3.748596455466213e-08,0.0405094884335994,-0.0579132661223411,5.551115123125783e-17,0.1500000059604644,0.0,25.18178367614746,25.0,1438.126708984375,0.0,1.7503235340118408,0.0,283.1499938964844,284.58514404296875,296.916259765625,297.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,595.4932861328125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17964960,302.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8550109863281,0.0,0.0,0.001040318282321,302.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7614440917969,0.0,0.0,0.0010955055477097,302.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4241027832031,0.4513642787933349,0.0334050059318542,0.0245628841221332,302.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.90557861328125,0.0,0.0,0.0010955049656331,302.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9061889648437,0.0,0.0,0.0051966039463877,283.4546813964844,284.95001220703125,299.1095886230469,294.9454040527344,299.132568359375,300.1031188964844,283.376953125,1.0,0.12598717212677,0.0,0.0,1.0,1.0,-0.0395896285772323,3.724352382050712e-08,0.0395895913243293,-0.0581965446472168,5.551115123125783e-17,0.1500000059604644,0.0,25.17564392089844,25.0,1406.64208984375,0.0,1.7098240852355957,0.0,283.1499938964844,284.5536804199219,296.87939453125,297.0143127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,581.8164672851562,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17965020,302.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7973022460937,0.0,0.0,0.0010406333021819,302.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7157897949219,0.0,0.0,0.0010958372149616,302.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.404541015625,0.4359530806541443,0.0312670432031154,0.0230539217591285,302.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8413391113281,0.0,0.0,0.0010958367493003,302.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8418884277344,0.0,0.0,0.0051981778815388,283.4310913085937,284.95001220703125,299.0927734375,294.9447631835937,299.116455078125,299.80584716796875,283.40411376953125,1.0,0.1259074360132217,0.0,0.0,1.0,1.0,-0.037781286984682,3.6788975421586656e-08,0.0377812497317791,-0.0588107630610466,0.0,0.1500000059604644,0.0,25.16403007507324,25.0,770.3628540039062,0.0,1.630374789237976,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,-8.149072527885431e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.836977509344215e-14,-8.867494412367893e-14,-7.285187277088267e-18,-3.559445490089464e-12,-3.5592906660192325e-12,-1.5502382442269424e-16,0.0,0.0,-0.0,0.0,0.0,1.556118223463822e-23,7.089605087065745e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,302.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7973022460937,0.0,0.0,0.0010406333021819,302.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7157897949219,0.0,0.0,0.0010958372149616,302.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.404541015625,0.4359530806541443,0.0312670432031154,0.0230539217591285,302.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8413391113281,0.0,0.0,0.0010958367493003,302.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8418884277344,0.0,0.0,0.0051981778815388,283.4310913085937,284.95001220703125,299.0927734375,294.9447631835937,299.116455078125,299.80584716796875,283.40411376953125,1.0,0.1259074360132217,0.0,0.0,1.0,1.0,-0.037781286984682,3.6788975421586656e-08,0.0377812497317791,-0.0588107630610466,0.0,0.1500000059604644,0.0,25.16403007507324,25.0,770.3628540039062,0.0,1.630374789237976,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,-8.149072527885431e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.836977509344215e-14,-8.867494412367893e-14,-7.285187277088267e-18,-3.559445490089464e-12,-3.5592906660192325e-12,-1.5502382442269424e-16,0.0,0.0,-0.0,0.0,0.0,1.556118223463822e-23,7.089605087065745e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,302.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7471923828125,0.0,0.0,0.0010409905808046,302.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.67626953125,0.0,0.0,0.0010962134692817,302.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4162902832031,0.4219635426998138,0.0292118415236473,0.0216012205928564,302.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7855529785156,0.0,0.0,0.0010962130036205,302.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7860107421875,0.0,0.0,0.0051999627612531,283.4216003417969,284.95001220703125,299.0760498046875,294.9443664550781,299.1005554199219,299.5690002441406,283.50665283203125,1.0,0.1258325725793838,0.0,0.0,1.0,1.0,-0.0360415130853652,3.638523082827305e-08,0.0360414758324623,-0.059489082545042,0.0,0.1500000059604644,0.0,25.153562545776367,25.0,648.3394775390625,0.0,1.5540823936462402,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.187528045768382e-27,2.047293960576753e-27,1.654988964252873e-27,1.8209041589097312e-24,6.900388205097784e-25,1.1308652397923395e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,302.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7471923828125,0.0,0.0,0.0010409905808046,302.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.67626953125,0.0,0.0,0.0010962134692817,302.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4162902832031,0.4219635426998138,0.0292118415236473,0.0216012205928564,302.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7855529785156,0.0,0.0,0.0010962130036205,302.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7860107421875,0.0,0.0,0.0051999627612531,283.4216003417969,284.95001220703125,299.0760498046875,294.9443664550781,299.1005554199219,299.5690002441406,283.50665283203125,1.0,0.1258325725793838,0.0,0.0,1.0,1.0,-0.0360415130853652,3.638523082827305e-08,0.0360414758324623,-0.059489082545042,0.0,0.1500000059604644,0.0,25.153562545776367,25.0,648.3394775390625,0.0,1.5540823936462402,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.187528045768382e-27,2.047293960576753e-27,1.654988964252873e-27,1.8209041589097312e-24,6.900388205097784e-25,1.1308652397923395e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,302.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.70977783203125,0.0,0.0,0.0010413762647658,302.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.64801025390625,0.0,0.0,0.0010966195259243,302.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4692687988281,0.4094530045986175,0.0272484105080366,0.0202126633375883,302.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7431945800781,0.0,0.0,0.0010966191766783,302.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7435913085937,0.0,0.0,0.0052018892019987,283.43896484375,284.95001220703125,299.0594787597656,294.9441223144531,299.0848693847656,299.3911437988281,283.65106201171875,1.0,0.1257624477148056,0.0,0.0,1.0,1.0,-0.0343789830803871,3.602903220212284e-08,0.0343789458274841,-0.0602143742144107,0.0,0.1500000059604644,0.0,25.14409065246582,25.0,596.1334838867188,0.0,1.4813213348388672,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4410325093130432e-30,-2.665141729811437e-30,-1.5785399545101963e-30,4.574634896106967e-26,2.327882617137332e-26,2.2467521248952394e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,302.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.70977783203125,0.0,0.0,0.0010413762647658,302.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.64801025390625,0.0,0.0,0.0010966195259243,302.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4692687988281,0.4094530045986175,0.0272484105080366,0.0202126633375883,302.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7431945800781,0.0,0.0,0.0010966191766783,302.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7435913085937,0.0,0.0,0.0052018892019987,283.43896484375,284.95001220703125,299.0594787597656,294.9441223144531,299.0848693847656,299.3911437988281,283.65106201171875,1.0,0.1257624477148056,0.0,0.0,1.0,1.0,-0.0343789830803871,3.602903220212284e-08,0.0343789458274841,-0.0602143742144107,0.0,0.1500000059604644,0.0,25.14409065246582,25.0,596.1334838867188,0.0,1.4813213348388672,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4410325093130432e-30,-2.665141729811437e-30,-1.5785399545101963e-30,4.574634896106967e-26,2.327882617137332e-26,2.2467521248952394e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,302.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6890563964844,0.0,0.0,0.0010417826706543,302.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6351928710937,0.0,0.0,0.0010970474686473,302.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5594787597656,0.3973530828952789,0.0253739394247531,0.0188873652368783,302.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7181701660156,0.0,0.0,0.0010970471194013,302.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.718505859375,0.0,0.0,0.0052039194852113,283.487548828125,284.95001220703125,299.04296875,294.9440612792969,299.0693359375,299.2630920410156,283.8265075683594,1.0,0.1256967186927795,0.0,0.0,1.0,1.0,-0.0327925719320774,3.571544482383615e-08,0.0327925384044647,-0.0609748698770999,0.0,0.1500000059604644,0.0,25.135498046875,25.0,558.1358032226562,0.0,1.4120155572891235,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1079796123776184e-32,1.1994234485115951e-32,7.263336982060697e-33,4.880238070045631e-26,2.4357103502685198e-26,2.4445278738515068e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,302.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6890563964844,0.0,0.0,0.0010417826706543,302.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6351928710937,0.0,0.0,0.0010970474686473,302.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5594787597656,0.3973530828952789,0.0253739394247531,0.0188873652368783,302.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7181701660156,0.0,0.0,0.0010970471194013,302.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.718505859375,0.0,0.0,0.0052039194852113,283.487548828125,284.95001220703125,299.04296875,294.9440612792969,299.0693359375,299.2630920410156,283.8265075683594,1.0,0.1256967186927795,0.0,0.0,1.0,1.0,-0.0327925719320774,3.571544482383615e-08,0.0327925384044647,-0.0609748698770999,0.0,0.1500000059604644,0.0,25.135498046875,25.0,558.1358032226562,0.0,1.4120155572891235,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1079796123776184e-32,1.1994234485115951e-32,7.263336982060697e-33,4.880238070045631e-26,2.4357103502685198e-26,2.4445278738515068e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,302.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6859741210937,0.0,0.0,0.0010419924510642,302.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6356811523437,0.0,0.0,0.0010972684249281,302.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6167907714844,0.3905637562274933,0.0244687777012586,0.0182476583868265,302.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7131652832031,0.0,0.0,0.0010972680756822,302.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7135009765625,0.0,0.0,0.0052049672231078,283.5235900878906,284.95001220703125,299.0347595214844,294.944091796875,299.0616455078125,299.21435546875,283.9239196777344,1.0,0.1256654262542724,0.0,0.0,1.0,1.0,-0.0320270657539367,3.5573460621662896e-08,0.0320270285010337,-0.0613661259412765,0.0,0.1500000059604644,0.0,25.131511688232425,25.0,540.6199340820312,0.0,1.3786107301712036,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.080288474479902e-34,-8.754113978794892e-34,-5.2905318127115225e-34,4.872129442756574e-26,2.4359895330732582e-26,2.436139909683316e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,302.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.68670654296875,0.0,0.0,0.0010422052582725,302.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6397399902344,0.0,0.0,0.0010974924080073,302.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6795349121094,0.3828366696834564,0.0235788263380527,0.0176188088953495,302.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7120666503906,0.0,0.0,0.0010974921751767,302.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.71240234375,0.0,0.0,0.0052060303278267,283.5651550292969,284.95001220703125,299.0265808105469,294.94415283203125,299.0539855957031,299.1719665527344,284.02557373046875,1.0,0.1256348639726638,0.0,0.0,1.0,1.0,-0.0312744081020355,3.5438162626633136e-08,0.0312743745744228,-0.0617619790136814,0.0,0.1500000059604644,0.0,25.12767219543457,25.0,523.46728515625,0.0,1.3458006381988523,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.583030687347886e-36,1.7150648401883932e-36,1.036460431892785e-36,4.872182752497435e-26,2.436089989579157e-26,2.436092916992673e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,302.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7013244628906,0.0,0.0,0.0010426407679915,302.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6604309082031,0.0,0.0,0.0010979510843753,302.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8209228515625,0.3668662905693054,0.0218468904495239,0.0163956973701715,302.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.723388671875,0.0,0.0,0.0010979508515447,302.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7236633300781,0.0,0.0,0.005208205897361,283.6653747558594,284.95001220703125,299.0102233886719,294.94439697265625,299.0387268066406,299.1053161621094,284.2408752441406,1.0,0.1255761384963989,0.0,0.0,1.0,1.0,-0.0298109073191881,3.5189703595506217e-08,0.0298108719289302,-0.0625696778297424,0.0,0.1500000059604644,0.0,25.12046241760254,25.0,490.0667724609375,0.0,1.282065987586975,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293244336113134e-43,1.5414283107572988e-43,9.388699710976274e-44,4.872180595455897e-26,2.436090297727948e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,302.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7013244628906,0.0,0.0,0.0010426407679915,302.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6604309082031,0.0,0.0,0.0010979510843753,302.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8209228515625,0.3668662905693054,0.0218468904495239,0.0163956973701715,302.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.723388671875,0.0,0.0,0.0010979508515447,302.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7236633300781,0.0,0.0,0.005208205897361,283.6653747558594,284.95001220703125,299.0102233886719,294.94439697265625,299.0387268066406,299.1053161621094,284.2408752441406,1.0,0.1255761384963989,0.0,0.0,1.0,1.0,-0.0298109073191881,3.5189703595506217e-08,0.0298108719289302,-0.0625696778297424,0.0,0.1500000059604644,0.0,25.12046241760254,25.0,490.0667724609375,0.0,1.282065987586975,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293244336113134e-43,1.5414283107572988e-43,9.388699710976274e-44,4.872180595455897e-26,2.436090297727948e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,302.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.73565673828125,0.0,0.0,0.0010430869879201,302.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7000732421875,0.0,0.0,0.0010984209366142,302.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98199462890625,0.3149949908256531,0.0201816298067569,0.0152202155441045,302.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548828125,0.0,0.0,0.0010984207037836,302.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.755126953125,0.0,0.0,0.005210434552282,283.7878112792969,284.95001220703125,298.9939880371094,294.9447326660156,299.02362060546875,299.05828857421875,284.4703063964844,1.0,0.1255207061767578,0.0,0.0,1.0,1.0,-0.028404664248228,3.49674387223331e-08,0.0284046288579702,-0.0633885487914085,0.0,0.1500000059604644,0.0,25.113910675048828,25.0,458.3968200683594,0.0,1.220914602279663,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,302.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.73565673828125,0.0,0.0,0.0010430869879201,302.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7000732421875,0.0,0.0,0.0010984209366142,302.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98199462890625,0.3149949908256531,0.0201816298067569,0.0152202155441045,302.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548828125,0.0,0.0,0.0010984207037836,302.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.755126953125,0.0,0.0,0.005210434552282,283.7878112792969,284.95001220703125,298.9939880371094,294.9447326660156,299.02362060546875,299.05828857421875,284.4703063964844,1.0,0.1255207061767578,0.0,0.0,1.0,1.0,-0.028404664248228,3.49674387223331e-08,0.0284046288579702,-0.0633885487914085,0.0,0.1500000059604644,0.0,25.113910675048828,25.0,458.3968200683594,0.0,1.220914602279663,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,302.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7886047363281,0.0,0.0,0.0010435384465381,302.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.75762939453125,0.0,0.0,0.0010988963767886,302.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1576232910156,0.0,0.0185748860239982,0.0140866469591856,302.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80535888671875,0.0,0.0,0.0010988961439579,302.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8055725097656,0.0,0.0,0.0052126902155578,283.9278259277344,284.95001220703125,298.9777526855469,294.9451599121094,299.0086364746094,299.02349853515625,284.7088928222656,1.0,0.1254681348800659,0.0,0.0,1.0,1.0,-0.0270487684756517,3.4763459666464775e-08,0.0270487330853939,-0.0642048045992851,0.0,0.1500000059604644,0.0,25.107934951782227,25.0,428.0456237792969,0.0,1.1620326042175293,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,302.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7886047363281,0.0,0.0,0.0010435384465381,302.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.75762939453125,0.0,0.0,0.0010988963767886,302.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1576232910156,0.0,0.0185748860239982,0.0140866469591856,302.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80535888671875,0.0,0.0,0.0010988961439579,302.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8055725097656,0.0,0.0,0.0052126902155578,283.9278259277344,284.95001220703125,298.9777526855469,294.9451599121094,299.0086364746094,299.02349853515625,284.7088928222656,1.0,0.1254681348800659,0.0,0.0,1.0,1.0,-0.0270487684756517,3.4763459666464775e-08,0.0270487330853939,-0.0642048045992851,0.0,0.1500000059604644,0.0,25.107934951782227,25.0,428.0456237792969,0.0,1.1620326042175293,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,302.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8595886230469,0.0,0.0,0.0010439908364787,302.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8326416015625,0.0,0.0,0.0010993726318702,302.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3439636230469,0.0,0.0170222166925668,0.0129917692393064,302.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8741760253906,0.0,0.0,0.0010993725154548,302.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.87432861328125,0.0,0.0,0.0052149500697851,284.0819396972656,284.95001220703125,298.96160888671875,294.9456787109375,298.9937744140625,298.9964294433594,284.952880859375,1.0,0.1254182010889053,0.0,0.0,1.0,1.0,-0.0257393103092908,3.457119746030912e-08,0.025739274919033,-0.065005213022232,0.0,0.1500000059604644,0.0,25.102489471435547,25.0,399.0777587890625,0.0,1.1052396297454834,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,302.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8595886230469,0.0,0.0,0.0010439908364787,302.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8326416015625,0.0,0.0,0.0010993726318702,302.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3439636230469,0.0,0.0170222166925668,0.0129917692393064,302.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8741760253906,0.0,0.0,0.0010993725154548,302.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.87432861328125,0.0,0.0,0.0052149500697851,284.0819396972656,284.95001220703125,298.96160888671875,294.9456787109375,298.9937744140625,298.9964294433594,284.952880859375,1.0,0.1254182010889053,0.0,0.0,1.0,1.0,-0.0257393103092908,3.457119746030912e-08,0.025739274919033,-0.065005213022232,0.0,0.1500000059604644,0.0,25.102489471435547,25.0,399.0777587890625,0.0,1.1052396297454834,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,302.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9015808105469,0.0,0.0,0.0010442158672958,302.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8764343261719,0.0,0.0,0.0010996096534654,302.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0162650328129529,0.0124580357223749,302.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9151916503906,0.0,0.0,0.0010996095370501,302.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.91534423828125,0.0,0.0,0.0052160741761326,284.1632995605469,284.95001220703125,298.9535217285156,294.9459533691406,298.98638916015625,298.9847717285156,285.0758361816406,1.0,0.1253941804170608,0.0,0.0,1.0,1.0,-0.0251010190695524,3.4477569244018014e-08,0.0251009836792945,-0.0653955116868019,0.0,0.1500000059604644,0.0,25.09995460510254,25.0,385.1354675292969,0.0,1.0775812864303589,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,302.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9474792480469,0.0,0.0,0.0010444393847137,302.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.92401123046875,0.0,0.0,0.0010998450452461,302.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375061035156,0.0,0.015519275330007,0.0119324550032615,302.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.96014404296875,0.0,0.0,0.0010998449288308,302.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9602966308594,0.0,0.0,0.0052171908318996,284.2468566894531,284.95001220703125,298.9454650878906,294.9462585449219,298.9790344238281,298.9739074707031,285.1988525390625,1.0,0.1253706961870193,0.0,0.0,1.0,1.0,-0.0244724936783313,3.438428564095376e-08,0.0244724582880735,-0.0657769367098808,0.0,0.1500000059604644,0.0,25.097532272338867,25.0,371.5046691894531,0.0,1.0503616333007812,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,302.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.05059814453125,0.0,0.0,0.0010448796674609,302.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0301513671875,0.0,0.0,0.001100308727473,303.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.0,0.0140614146366715,0.0109053719788789,302.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0616149902344,0.0,0.0,0.0011003086110576,302.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.061767578125,0.0,0.0,0.0052193901501595,284.4192810058594,284.95001220703125,298.9293518066406,294.94683837890625,298.96441650390625,298.9539794921875,285.44390869140625,1.0,0.1253253668546676,0.0,0.0,1.0,1.0,-0.023244272917509,3.4196329323776815e-08,0.0232442393898963,-0.0665073245763778,0.0,0.1500000059604644,0.0,25.093015670776367,25.0,345.2903137207031,0.0,0.997215211391449,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,302.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.05059814453125,0.0,0.0,0.0010448796674609,302.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0301513671875,0.0,0.0,0.001100308727473,303.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.0,0.0140614146366715,0.0109053719788789,302.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0616149902344,0.0,0.0,0.0011003086110576,302.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.061767578125,0.0,0.0,0.0052193901501595,284.4192810058594,284.95001220703125,298.9293518066406,294.94683837890625,298.96441650390625,298.9539794921875,285.44390869140625,1.0,0.1253253668546676,0.0,0.0,1.0,1.0,-0.023244272917509,3.4196329323776815e-08,0.0232442393898963,-0.0665073245763778,0.0,0.1500000059604644,0.0,25.093015670776367,25.0,345.2903137207031,0.0,0.997215211391449,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,302.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1678466796875,0.0,0.0,0.0010453076101839,302.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1500549316406,0.0,0.0,0.0011007592547684,303.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0126469284296035,0.0099092088639736,302.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1774597167969,0.0,0.0,0.0011007591383531,302.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.17755126953125,0.0,0.0,0.0052215275354683,284.5965576171875,284.95001220703125,298.9132385253906,294.9474792480469,298.94989013671875,298.935546875,285.6854553222656,1.0,0.1252821087837219,0.0,0.0,1.0,1.0,-0.0220530405640602,3.400223036464922e-08,0.0220530051738023,-0.0671847015619278,0.0,0.1500000059604644,0.0,25.08891487121582,25.0,320.5238037109375,0.0,0.945723295211792,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,302.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1678466796875,0.0,0.0,0.0010453076101839,302.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1500549316406,0.0,0.0,0.0011007592547684,303.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0126469284296035,0.0099092088639736,302.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1774597167969,0.0,0.0,0.0011007591383531,302.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.17755126953125,0.0,0.0,0.0052215275354683,284.5965576171875,284.95001220703125,298.9132385253906,294.9474792480469,298.94989013671875,298.935546875,285.6854553222656,1.0,0.1252821087837219,0.0,0.0,1.0,1.0,-0.0220530405640602,3.400223036464922e-08,0.0220530051738023,-0.0671847015619278,0.0,0.1500000059604644,0.0,25.08891487121582,25.0,320.5238037109375,0.0,0.945723295211792,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,302.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2971496582031,0.0,0.0,0.0010457186726853,302.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2816467285156,0.0,0.0,0.0011011922033503,303.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0112719656899571,0.0089412350207567,302.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3055114746094,0.0,0.0,0.001101192086935,302.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3056030273437,0.0,0.0,0.0052235811017453,284.7760314941406,284.95001220703125,298.8971252441406,294.9480895996094,298.9355163574219,298.9178771972656,285.92156982421875,1.0,0.1252406984567642,0.0,0.0,1.0,1.0,-0.0208954643458127,3.379617652399247e-08,0.0208954308182001,-0.0677972137928009,0.0,0.1500000059604644,0.0,25.085186004638672,25.0,297.12030029296875,0.0,0.8957356810569763,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,302.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2971496582031,0.0,0.0,0.0010457186726853,302.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2816467285156,0.0,0.0,0.0011011922033503,303.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0112719656899571,0.0089412350207567,302.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3055114746094,0.0,0.0,0.001101192086935,302.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3056030273437,0.0,0.0,0.0052235811017453,284.7760314941406,284.95001220703125,298.8971252441406,294.9480895996094,298.9355163574219,298.9178771972656,285.92156982421875,1.0,0.1252406984567642,0.0,0.0,1.0,1.0,-0.0208954643458127,3.379617652399247e-08,0.0208954308182001,-0.0677972137928009,0.0,0.1500000059604644,0.0,25.085186004638672,25.0,297.12030029296875,0.0,0.8957356810569763,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,302.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291076660156,0.0,0.0,0.0010460896883159,302.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41552734375,0.0,0.0,0.0011015828931704,303.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0080460757017135,302.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,0.001101582776755,302.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365539550781,0.0,0.0,0.0052254344336688,284.9464416503906,284.95001220703125,298.8818054199219,294.9486694335937,298.9219665527344,298.90155029296875,286.1394348144531,1.0,0.1252029240131378,0.0,0.0,1.0,1.0,-0.0198248792439699,3.35846124244199e-08,0.0198248457163572,-0.0683087557554245,0.0,0.1500000059604644,0.0,25.081951141357425,25.0,276.0844421386719,0.0,0.8495458364486694,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
