time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966640,302.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364013671875,0.0,0.0,0.0010464938823133,302.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42291259765625,0.0,0.0,0.001102008507587,303.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0075099021196365,302.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436950683594,0.0,0.0,0.001102008507587,302.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437561035156,0.0,0.0,0.0052274535410106,284.9553527832031,284.95001220703125,298.8809814453125,294.9486999511719,298.9212646484375,298.9006652832031,286.15069580078125,1.0,0.1251992583274841,0.0,0.0,1.0,1.0,-0.0191858801990747,3.330727338379802e-08,0.019185846671462,-0.0682195946574211,0.0,0.1500000059604644,0.0,25.088212966918945,25.0,274.77423095703125,0.0,0.8222365975379944,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,302.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084533691406,0.0,0.0,0.0010511016007512,302.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,0.0011068606982007,303.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0012157327728345,302.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152587890625,0.0,0.0,0.0011068605817854,302.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.51531982421875,0.0,0.0,0.0052504702471196,285.0222473144531,284.95001220703125,298.8728942871094,294.948974609375,298.91583251953125,298.8915405273437,286.239013671875,1.0,0.1251512914896011,0.0,0.0,1.0,1.0,-0.0116764465346932,3.02080813696648e-08,0.0116764167323708,-0.0675881952047348,0.0,0.1500000059604644,0.0,25.154460906982425,25.0,230.32049560546875,0.0,0.5009862184524536,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,302.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801086425781,0.0,0.0,0.0010509823914617,302.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.568359375,0.0,0.0,0.0011067352024838,303.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0008245573262684,302.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58642578125,0.0,0.0,0.0011067350860685,302.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865173339844,0.0,0.0,0.0052498746663331,285.0747985839844,284.95001220703125,298.8648376464844,294.9492492675781,298.9112854003906,298.8824462890625,286.3210144042969,1.0,0.1251168847084045,0.0,0.0,1.0,1.0,-0.0112066250294446,3.0120983041115323e-08,0.0112065952271223,-0.0678275004029274,0.0,0.1500000059604644,0.0,25.14538955688477,25.0,188.7425994873047,0.0,0.4805785417556762,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,302.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,0.0010502485092729,302.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,0.0011059623211622,303.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.0008164525497704,302.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.0011059622047469,302.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,0.0052462085150182,285.1814270019531,284.95001220703125,298.8486328125,294.94976806640625,298.9013061523437,298.8651733398437,286.5001525878906,1.0,0.1250581592321396,0.0,0.0,1.0,1.0,-0.0111897643655538,3.0303858977731586e-08,0.0111897336319088,-0.0683217719197273,0.0,0.1500000059604644,0.0,25.12151527404785,25.0,157.42138671875,0.0,0.479401022195816,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,302.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,0.0010502485092729,302.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,0.0011059623211622,303.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.0008164525497704,302.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.0011059622047469,302.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,0.0052462085150182,285.1814270019531,284.95001220703125,298.8486328125,294.94976806640625,298.9013061523437,298.8651733398437,286.5001525878906,1.0,0.1250581592321396,0.0,0.0,1.0,1.0,-0.0111897643655538,3.0303858977731586e-08,0.0111897336319088,-0.0683217719197273,0.0,0.1500000059604644,0.0,25.12151527404785,25.0,157.42138671875,0.0,0.479401022195816,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,302.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,0.0010496210306882,302.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.0011053015477955,303.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,0.000816399231553,302.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,0.0011053014313802,302.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,0.0052430741488933,285.2922668457031,284.95001220703125,298.8323974609375,294.9501953125,298.89019775390625,298.8484802246094,286.6806945800781,1.0,0.1250092089176178,0.0,0.0,1.0,1.0,-0.0111835971474647,3.044645069394392e-08,0.0111835664138197,-0.0687001794576644,0.0,0.1500000059604644,0.0,25.10154151916504,25.0,148.9061737060547,0.0,0.4787575602531433,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,302.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,0.0010496210306882,302.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.0011053015477955,303.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,0.000816399231553,302.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,0.0011053014313802,302.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,0.0052430741488933,285.2922668457031,284.95001220703125,298.8323974609375,294.9501953125,298.89019775390625,298.8484802246094,286.6806945800781,1.0,0.1250092089176178,0.0,0.0,1.0,1.0,-0.0111835971474647,3.044645069394392e-08,0.0111835664138197,-0.0687001794576644,0.0,0.1500000059604644,0.0,25.10154151916504,25.0,148.9061737060547,0.0,0.4787575602531433,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,302.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.0010491473367437,302.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,0.0011048025917261,303.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,0.000816001847852,302.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.0011048025917261,302.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,0.0052407076582312,285.3917236328125,284.95001220703125,298.8182983398437,294.9504699707031,298.8798828125,298.8342590332031,286.832763671875,1.0,0.1249734535813331,0.0,0.0,1.0,1.0,-0.0111785139888525,3.0530362238323505e-08,0.0111784832552075,-0.0689243078231811,0.0,0.1500000059604644,0.0,25.086977005004883,25.0,145.1846160888672,0.0,0.4782632887363434,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,302.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,0.0010490767890587,302.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.0011047283187508,303.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,0.0008159482385963,302.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.0011047283187508,302.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.005240355618298,285.4078369140625,284.95001220703125,298.8160705566406,294.95050048828125,298.878173828125,298.8320007324219,286.8565368652344,1.0,0.1249682754278183,0.0,0.0,1.0,1.0,-0.0111777633428573,3.0540128648226534e-08,0.0111777326092123,-0.0689505487680435,0.0,0.1500000059604644,0.0,25.084867477416992,25.0,144.6915740966797,0.0,0.4781911075115204,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,302.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0010485904058441,302.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0011042162077501,303.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0008155708783306,302.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0011042162077501,302.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0052379262633621,285.5283203125,284.95001220703125,298.7996826171875,294.9507141113281,298.8653869628906,298.8155822753906,287.02691650390625,1.0,0.1249339804053306,0.0,0.0,1.0,1.0,-0.0111725814640522,3.058054787175024e-08,0.0111725507304072,-0.0690612196922302,0.0,0.1500000059604644,0.0,25.0709228515625,25.0,141.3780975341797,0.0,0.4777043163776397,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,302.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0010485904058441,302.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0011042162077501,303.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0008155708783306,302.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0011042162077501,302.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0052379262633621,285.5283203125,284.95001220703125,298.7996826171875,294.9507141113281,298.8653869628906,298.8155822753906,287.02691650390625,1.0,0.1249339804053306,0.0,0.0,1.0,1.0,-0.0111725814640522,3.058054787175024e-08,0.0111725507304072,-0.0690612196922302,0.0,0.1500000059604644,0.0,25.0709228515625,25.0,141.3780975341797,0.0,0.4777043163776397,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,302.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0010483625810593,302.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0011039763921871,303.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0008153936360031,302.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0011039762757718,302.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0052367881871759,285.59033203125,284.95001220703125,298.7914733886719,294.9507751464844,298.8587341308594,298.8073425292969,287.11004638671875,1.0,0.1249189898371696,0.0,0.0,1.0,1.0,-0.0111701535061001,3.0579169418842866e-08,0.0111701227724552,-0.0690600275993347,0.0,0.1500000059604644,0.0,25.064838409423828,25.0,139.8365020751953,0.0,0.47748464345932,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,302.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0010481422068551,302.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0011037441436201,303.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,0.0008152220980264,302.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0011037441436201,302.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0052356868982315,285.6535339355469,284.95001220703125,298.7832336425781,294.9508056640625,298.8519592285156,298.79913330078125,287.1918334960937,1.0,0.1249052882194519,0.0,0.0,1.0,1.0,-0.0111678037792444,3.056244679555675e-08,0.0111677730455994,-0.0690186992287635,0.0,0.1500000059604644,0.0,25.059288024902344,25.0,138.33651733398438,0.0,0.4772784113883972,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,302.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0010477124014869,302.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0011032916372641,303.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0008148878114297,302.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0011032916372641,302.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0052335406653583,285.7830505371094,284.95001220703125,298.76666259765625,294.95074462890625,298.83795166015625,298.7826843261719,287.3515014648437,1.0,0.1248812228441238,0.0,0.0,1.0,1.0,-0.0111632235348224,3.047984264981096e-08,0.0111631937325,-0.0688076019287109,0.0,0.1500000059604644,0.0,25.04956817626953,25.0,135.42315673828125,0.0,0.4768970012664795,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,302.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0010477124014869,302.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0011032916372641,303.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0008148878114297,302.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0011032916372641,302.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0052335406653583,285.7830505371094,284.95001220703125,298.76666259765625,294.95074462890625,298.83795166015625,298.7826843261719,287.3515014648437,1.0,0.1248812228441238,0.0,0.0,1.0,1.0,-0.0111632235348224,3.047984264981096e-08,0.0111631937325,-0.0688076019287109,0.0,0.1500000059604644,0.0,25.04956817626953,25.0,135.42315673828125,0.0,0.4768970012664795,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,302.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0010474188020452,302.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.0011029824381694,303.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,0.0008146594045683,302.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0011029824381694,302.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0052320738323032,285.87469482421875,284.95001220703125,298.75518798828125,294.9505920410156,298.8280334472656,298.77130126953125,287.45855712890625,1.0,0.1248669847846031,0.0,0.0,1.0,1.0,-0.0111600942909717,3.0381592353023734e-08,0.0111600644886493,-0.0685541927814483,1.0,0.1500000059604644,0.0,25.043846130371094,25.0,133.4767608642578,0.0,0.4766535758972168,0.0,283.1536560058594,284.54351806640625,297.6978759765625,297.0157165527344,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,4.872180287307106e-26,2.436090143653553e-26,2.436090143653553e-26,0.0,0.0,-0.0,4.0380087739322335e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17967600,302.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,0.0010472851572558,302.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0011028416920453,303.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0008145553874783,302.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0011028416920453,302.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0052314060740172,285.9164428710937,284.95001220703125,298.75,294.95050048828125,298.8235168457031,298.76617431640625,287.3124084472656,1.0,0.1248611062765121,0.0,0.0,1.0,1.0,-0.0111586702987551,3.0325516320317554e-08,0.0111586395651102,-0.0684092044830322,1.0,0.1500000059604644,0.0,25.04149055480957,25.0,1572.01904296875,0.0,0.4765473902225494,0.0,283.1646728515625,289.5008544921875,296.8111267089844,297.0458984375,293.1499938964844,293.1499938964844,283.1499938964844,13730.6162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2166760712862014,0.2167006134986877,9.091614572298568e-09,4.171675682067871,4.171665191650391,1.0508601917535998e-05,0.0,0.0,-0.0,2091.9775390625,0.0,6.62313175201416,1875.1640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17967660,302.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0010468141408637,302.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0011023457627743,303.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,0.0008141890866681,302.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.0011023457627743,302.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0052290535531938,286.0404357910156,284.95001220703125,298.733154296875,294.9501953125,298.80865478515625,298.7496032714844,285.6431579589844,1.0,0.1248441934585571,0.0,0.0,1.0,1.0,-0.0111536514014005,3.005591864280177e-08,0.0111536215990781,-0.0677102282643318,1.0,0.1500000059604644,0.0,25.034778594970703,25.0,2639.646240234375,0.0,0.4762029945850372,0.0,283.1640319824219,288.5193176269531,297.3342590332031,297.6485900878906,293.1499938964844,293.1499938964844,283.1499938964844,14185.6083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2202407121658325,0.3748285174369812,4.480174453647123e-09,4.265862464904785,4.265852451324463,9.78645584837068e-06,0.0,0.0,-0.0,2088.87939453125,0.0,12.012999534606934,1895.4287109375,0.0,0.0,0.212015226483345,1.0,0.0,3.0,1.0,0.0
17967720,302.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0010468141408637,302.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0011023457627743,303.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,0.0008141890866681,302.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.0011023457627743,302.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0052290535531938,286.0404357910156,284.95001220703125,298.733154296875,294.9501953125,298.80865478515625,298.7496032714844,285.6431579589844,1.0,0.1248441934585571,0.0,0.0,1.0,1.0,-0.0111536514014005,3.005591864280177e-08,0.0111536215990781,-0.0677102282643318,1.0,0.1500000059604644,0.0,25.034778594970703,25.0,2639.646240234375,0.0,0.4762029945850372,0.0,283.1640319824219,288.5193176269531,297.3342590332031,297.6485900878906,293.1499938964844,293.1499938964844,283.1499938964844,14185.6083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2202407121658325,0.3748285174369812,4.480174453647123e-09,4.265862464904785,4.265852451324463,9.78645584837068e-06,0.0,0.0,-0.0,2088.87939453125,0.0,12.012999534606934,1895.4287109375,0.0,0.0,0.212015226483345,1.0,0.0,3.0,1.0,0.0
17967780,302.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,0.0010462532518431,302.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,0.0011017550714313,303.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0008137527620419,302.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0011017550714313,302.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.005226251669228,286.1157531738281,284.95001220703125,298.716064453125,294.9499206542969,298.7934265136719,298.7329406738281,284.5376892089844,1.0,0.1248299703001976,0.0,0.0,1.0,1.0,-0.0111476741731166,2.9622746922086666e-08,0.0111476453021168,-0.0665848925709724,1.0,0.1500000059604644,0.0,25.02925109863281,25.0,2083.947021484375,0.0,0.4758386611938476,0.0,283.1592712402344,286.6926574707031,297.59820556640625,297.84912109375,293.1499938964844,293.1499938964844,283.1499938964844,16179.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2352258861064911,0.4657204747200012,4.8361772364557964e-09,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,1400.6942138671875,0.0,17.15909767150879,1895.43701171875,0.0,0.0,0.2292374819517135,1.0,0.0,3.0,1.0,0.0
17967840,302.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,0.0010462532518431,302.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,0.0011017550714313,303.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0008137527620419,302.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0011017550714313,302.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.005226251669228,286.1157531738281,284.95001220703125,298.716064453125,294.9499206542969,298.7934265136719,298.7329406738281,284.5376892089844,1.0,0.1248299703001976,0.0,0.0,1.0,1.0,-0.0111476741731166,2.9622746922086666e-08,0.0111476453021168,-0.0665848925709724,1.0,0.1500000059604644,0.0,25.02925109863281,25.0,2083.947021484375,0.0,0.4758386611938476,0.0,283.1592712402344,286.6926574707031,297.59820556640625,297.84912109375,293.1499938964844,293.1499938964844,283.1499938964844,16179.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2352258861064911,0.4657204747200012,4.8361772364557964e-09,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,1400.6942138671875,0.0,17.15909767150879,1895.43701171875,0.0,0.0,0.2292374819517135,1.0,0.0,3.0,1.0,0.0
17967900,302.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0010459212353453,302.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,0.0011014054762199,303.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0008134945528581,302.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,0.0011014054762199,302.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,0.0052245934493839,286.12799072265625,284.95001220703125,298.7074279785156,294.9498291015625,298.7856750488281,298.7245788574219,284.1845703125,1.0,0.1248237267136573,0.0,0.0,1.0,1.0,-0.0111441379413008,2.9325171624350332e-08,0.0111441081389784,-0.0658111125230789,1.0,0.1500000059604644,0.0,25.026885986328125,25.0,1768.06689453125,0.0,0.4756399393081665,0.0,283.1573486328125,286.0203552246094,297.6340637207031,297.8612365722656,293.1499938964844,293.1499938964844,283.1499938964844,16785.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2395908236503601,0.4833358824253082,4.943367049037306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1153.1181640625,0.0,18.4885196685791,1895.4371337890625,0.0,0.0,0.2337034493684768,1.0,0.0,3.0,1.0,0.0
17967960,302.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.0010455425363034,302.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,0.0011010066373273,303.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,0.0008131999638862,302.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0011010066373273,302.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0052227014675736,286.1232604980469,284.95001220703125,298.6987609863281,294.94976806640625,298.77783203125,298.7161865234375,283.9222412109375,1.0,0.1248179823160171,0.0,0.0,1.0,1.0,-0.011140102520585,2.8959762587987825e-08,0.0111400736495852,-0.0648604780435562,1.0,0.1500000059604644,0.0,25.02475929260254,25.0,1487.753173828125,0.0,0.4754239022731781,0.0,283.15576171875,285.4751281738281,297.6266174316406,297.8322448730469,293.1499938964844,293.1499938964844,283.1499938964844,17204.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2425677627325058,0.4927006959915161,5.017215087832483e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,943.8890991210938,0.0,19.31819534301757,1895.4371337890625,0.0,0.0,0.2365819364786148,1.0,0.0,3.0,1.0,0.0
17968020,302.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.0010446168016642,302.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0011000317754223,303.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0008124799351207,302.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0011000317754223,302.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0052180774509906,286.0683898925781,284.95001220703125,298.68121337890625,294.9496459960937,298.7619323730469,298.699462890625,283.5805969238281,1.0,0.1248077452182769,0.0,0.0,1.0,1.0,-0.0111302398145198,2.7994817131116185e-08,0.0111302118748426,-0.0623485147953033,1.0,0.1500000059604644,0.0,25.02113914489746,25.0,1054.9261474609375,0.0,0.4749252498149872,0.0,283.1535339355469,284.6856384277344,297.5229187011719,297.6921081542969,293.1499938964844,293.1499938964844,283.1499938964844,17681.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2459080964326858,0.4998310208320617,5.100802891178091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,630.2266845703125,0.0,20.12925148010254,1895.4371337890625,0.0,0.0,0.2395940572023391,1.0,0.0,3.0,1.0,0.0
17968080,302.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.0010446168016642,302.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0011000317754223,303.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0008124799351207,302.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0011000317754223,302.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0052180774509906,286.0683898925781,284.95001220703125,298.68121337890625,294.9496459960937,298.7619323730469,298.699462890625,283.5805969238281,1.0,0.1248077452182769,0.0,0.0,1.0,1.0,-0.0111302398145198,2.7994817131116185e-08,0.0111302118748426,-0.0623485147953033,1.0,0.1500000059604644,0.0,25.02113914489746,25.0,1054.9261474609375,0.0,0.4749252498149872,0.0,283.1535339355469,284.6856384277344,297.5229187011719,297.6921081542969,293.1499938964844,293.1499938964844,283.1499938964844,17681.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2459080964326858,0.4998310208320617,5.100802891178091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,630.2266845703125,0.0,20.12925148010254,1895.4371337890625,0.0,0.0,0.2395940572023391,1.0,0.0,3.0,1.0,0.0
17968140,302.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,0.0010434485739097,302.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0010988014983013,303.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,0.0008115712553262,302.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0010988014983013,302.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0052122413180768,285.9618530273437,284.95001220703125,298.6634216308594,294.9495849609375,298.7456970214844,298.68280029296875,283.3944396972656,1.0,0.1247989013791084,0.0,0.0,1.0,1.0,-0.0111177926883101,2.6699922273110133e-08,0.011117766611278,-0.0589750185608863,1.0,0.1500000059604644,0.0,25.018272399902344,25.0,777.4805908203125,0.0,0.4743276238441467,0.0,283.15216064453125,284.2005310058594,297.3481140136719,297.48944091796875,293.1499938964844,293.1499938964844,283.1499938964844,17879.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2472873926162719,0.5009505748748779,5.13554798686755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,432.5711669921875,0.0,20.38969612121582,1895.4371337890625,0.0,0.0,0.2407203912734985,1.0,0.0,3.0,1.0,0.0
17968200,302.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,0.0010434485739097,302.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0010988014983013,303.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,0.0008115712553262,302.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0010988014983013,302.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0052122413180768,285.9618530273437,284.95001220703125,298.6634216308594,294.9495849609375,298.7456970214844,298.68280029296875,283.3944396972656,1.0,0.1247989013791084,0.0,0.0,1.0,1.0,-0.0111177926883101,2.6699922273110133e-08,0.011117766611278,-0.0589750185608863,1.0,0.1500000059604644,0.0,25.018272399902344,25.0,777.4805908203125,0.0,0.4743276238441467,0.0,283.15216064453125,284.2005310058594,297.3481140136719,297.48944091796875,293.1499938964844,293.1499938964844,283.1499938964844,17879.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2472873926162719,0.5009505748748779,5.13554798686755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,432.5711669921875,0.0,20.38969612121582,1895.4371337890625,0.0,0.0,0.2407203912734985,1.0,0.0,3.0,1.0,0.0
17968260,302.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0010420593898743,302.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0010973387397825,303.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,0.0008104908047243,302.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0010973387397825,302.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,0.0052053024992346,285.81768798828125,284.95001220703125,298.6454162597656,294.9495849609375,298.72918701171875,298.6663513183594,283.2923583984375,1.0,0.1247911602258682,0.0,0.0,1.0,1.0,-0.0111029939725995,2.510822660894973e-08,0.0111029688268899,-0.0548250935971736,1.0,0.1500000059604644,0.0,25.016014099121094,25.0,609.1663818359375,0.0,0.4736385345458984,0.0,283.1513061523437,283.9113464355469,297.1454467773437,297.2658386230469,293.1499938964844,293.1499938964844,283.1499938964844,17957.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2478226423263549,0.5007375478744507,5.1490678387722255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,313.51171875,0.0,20.46250343322754,1895.4371337890625,0.0,0.0,0.2411159873008728,1.0,0.0,3.0,1.0,0.0
17968320,302.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0010420593898743,302.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0010973387397825,303.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,0.0008104908047243,302.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0010973387397825,302.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,0.0052053024992346,285.81768798828125,284.95001220703125,298.6454162597656,294.9495849609375,298.72918701171875,298.6663513183594,283.2923583984375,1.0,0.1247911602258682,0.0,0.0,1.0,1.0,-0.0111029939725995,2.510822660894973e-08,0.0111029688268899,-0.0548250935971736,1.0,0.1500000059604644,0.0,25.016014099121094,25.0,609.1663818359375,0.0,0.4736385345458984,0.0,283.1513061523437,283.9113464355469,297.1454467773437,297.2658386230469,293.1499938964844,293.1499938964844,283.1499938964844,17957.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2478226423263549,0.5007375478744507,5.1490678387722255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,313.51171875,0.0,20.46250343322754,1895.4371337890625,0.0,0.0,0.2411159873008728,1.0,0.0,3.0,1.0,0.0
17968380,302.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0010405144421383,302.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,0.00109571183566,303.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,0.0008092891075648,302.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.00109571183566,302.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0051975850947201,285.6488952636719,284.95001220703125,298.6271667480469,294.9496765136719,298.7124328613281,298.650146484375,283.2358703613281,1.0,0.1247842833399772,0.0,0.0,1.0,1.0,-0.0110865337774157,2.3305290142161545e-08,0.0110865104943513,-0.0501207709312438,1.0,0.1500000059604644,0.0,25.01422500610352,25.0,509.7839965820313,0.0,0.4728856682777405,0.0,283.1508178710937,283.7419738769531,296.9403381347656,297.0448303222656,293.1499938964844,293.1499938964844,283.1499938964844,17985.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480194121599197,0.5004156231880188,5.154043414279385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,243.4818725585937,0.0,20.478439331054688,1895.4371337890625,0.0,0.0,0.2412458658218383,1.0,0.0,3.0,1.0,0.0
17968440,302.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0010405144421383,302.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,0.00109571183566,303.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,0.0008092891075648,302.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.00109571183566,302.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0051975850947201,285.6488952636719,284.95001220703125,298.6271667480469,294.9496765136719,298.7124328613281,298.650146484375,283.2358703613281,1.0,0.1247842833399772,0.0,0.0,1.0,1.0,-0.0110865337774157,2.3305290142161545e-08,0.0110865104943513,-0.0501207709312438,1.0,0.1500000059604644,0.0,25.01422500610352,25.0,509.7839965820313,0.0,0.4728856682777405,0.0,283.1508178710937,283.7419738769531,296.9403381347656,297.0448303222656,293.1499938964844,293.1499938964844,283.1499938964844,17985.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480194121599197,0.5004156231880188,5.154043414279385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,243.4818725585937,0.0,20.478439331054688,1895.4371337890625,0.0,0.0,0.2412458658218383,1.0,0.0,3.0,1.0,0.0
17968500,302.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.0010397089645266,302.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0010948636336252,303.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0008086626185104,302.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0010948636336252,302.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0051935613155364,285.5585632324219,284.95001220703125,298.61798095703125,294.9497375488281,298.70391845703125,298.6422119140625,283.21826171875,1.0,0.1247811317443847,0.0,0.0,1.0,1.0,-0.0110779525712132,2.235728935318093e-08,0.0110779302194714,-0.0476457923650741,1.0,0.1500000059604644,0.0,25.013471603393555,25.0,477.646240234375,0.0,0.4724965691566467,0.0,283.150634765625,283.6874084472656,296.8416442871094,296.9396667480469,293.1499938964844,293.1499938964844,283.1499938964844,17991.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480605691671371,0.5002979040145874,5.155084803476484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,220.850814819336,0.0,20.47952461242676,1895.4371337890625,0.0,0.0,0.241269826889038,1.0,0.0,3.0,1.0,0.0
17968560,302.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,0.0010388980153948,302.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,0.0010940096108242,303.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0008080318802967,302.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0010940096108242,302.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0051895105279982,285.46630859375,284.95001220703125,298.60870361328125,294.9498291015625,298.69537353515625,298.6343688964844,283.2044982910156,1.0,0.124778114259243,0.0,0.0,1.0,1.0,-0.0110693126916885,2.1400007099714458e-08,0.0110692912712693,-0.0451456792652606,1.0,0.1500000059604644,0.0,25.012779235839844,25.0,452.0695495605469,0.0,0.472106009721756,0.0,283.1504821777344,283.64410400390625,296.7460327148437,296.83819580078125,293.1499938964844,293.1499938964844,283.1499938964844,17995.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480864226818084,0.5002056360244751,5.155738502793383e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,202.857650756836,0.0,20.479389190673828,1895.4371337890625,0.0,0.0,0.2412836998701095,1.0,0.0,3.0,1.0,0.0
17968620,302.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0010372988181188,302.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,0.001092325663194,303.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0008067880989983,302.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.001092325663194,302.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0051815225742757,285.27862548828125,284.95001220703125,298.59002685546875,294.9500427246094,298.6781005859375,298.6190185546875,283.1864929199219,1.0,0.1247725188732147,0.0,0.0,1.0,1.0,-0.0110522750765085,1.9505932868923992e-08,0.0110522555187344,-0.0401965007185936,1.0,0.1500000059604644,0.0,25.011558532714844,25.0,417.9004211425781,0.0,0.4713387191295624,0.0,283.1502990722656,283.5863952636719,296.56793212890625,296.65020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481089830398559,0.5000930428504944,5.1563091574280415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,178.7639923095703,0.0,20.47783660888672,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17968680,302.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0010372988181188,302.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,0.001092325663194,303.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0008067880989983,302.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.001092325663194,302.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0051815225742757,285.27862548828125,284.95001220703125,298.59002685546875,294.9500427246094,298.6781005859375,298.6190185546875,283.1864929199219,1.0,0.1247725188732147,0.0,0.0,1.0,1.0,-0.0110522750765085,1.9505932868923992e-08,0.0110522555187344,-0.0401965007185936,1.0,0.1500000059604644,0.0,25.011558532714844,25.0,417.9004211425781,0.0,0.4713387191295624,0.0,283.1502990722656,283.5863952636719,296.56793212890625,296.65020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481089830398559,0.5000930428504944,5.1563091574280415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,178.7639923095703,0.0,20.47783660888672,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17968740,302.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.00103578902781,302.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0010907357791438,303.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.000805613817647,302.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0010907357791438,302.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0051739807240664,285.09197998046875,284.95001220703125,298.5711364746094,294.9503173828125,298.6605529785156,298.604248046875,283.17626953125,1.0,0.1247674450278282,0.0,0.0,1.0,1.0,-0.0110361911356449,1.7714166133941944e-08,0.0110361734405159,-0.0355119407176971,1.0,0.1500000059604644,0.0,25.01049041748047,25.0,397.947998046875,0.0,0.4706160128116607,0.0,283.1501770019531,283.5528869628906,296.4085388183594,296.4827880859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481156140565872,0.5000393390655518,5.156477023149364e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,164.60128784179688,0.0,20.476463317871094,1895.4371337890625,0.0,0.0,0.2412953972816467,1.0,0.0,3.0,1.0,0.0
17968800,302.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.00103578902781,302.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0010907357791438,303.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.000805613817647,302.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0010907357791438,302.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0051739807240664,285.09197998046875,284.95001220703125,298.5711364746094,294.9503173828125,298.6605529785156,298.604248046875,283.17626953125,1.0,0.1247674450278282,0.0,0.0,1.0,1.0,-0.0110361911356449,1.7714166133941944e-08,0.0110361734405159,-0.0355119407176971,1.0,0.1500000059604644,0.0,25.01049041748047,25.0,397.947998046875,0.0,0.4706160128116607,0.0,283.1501770019531,283.5528869628906,296.4085388183594,296.4827880859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481156140565872,0.5000393390655518,5.156477023149364e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,164.60128784179688,0.0,20.476463317871094,1895.4371337890625,0.0,0.0,0.2412953972816467,1.0,0.0,3.0,1.0,0.0
