time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968860,302.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.001034596003592,302.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0010894793085753,303.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0008046858129091,302.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0010894793085753,302.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0051680211909115,284.9352111816406,284.95001220703125,298.5546264648437,294.9506225585937,298.6452331542969,298.592041015625,283.1711120605469,1.0,0.1247634440660476,0.0,0.0,1.0,1.0,-0.0110234804451465,1.629818591197818e-08,0.0110234636813402,-0.0318082273006439,0.9737871885299684,0.1500000059604644,0.0,25.009653091430664,25.0,387.6301879882813,0.0,0.4700450897216797,0.0,283.1501159667969,283.5356750488281,296.2860107421875,296.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481169700622558,0.5000181794166565,5.156511218018522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,157.1844940185547,0.0,20.47572898864746,1895.4371337890625,0.0,0.0,0.2412950694561004,1.0,0.0,3.0,1.0,0.0
17968920,302.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,0.0010344182373955,302.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0010892922291532,303.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0008045475697144,302.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0010892922291532,302.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0051671331748366,284.91082763671875,284.95001220703125,298.552001953125,294.95068359375,298.6427917480469,298.59014892578125,283.17047119140625,1.0,0.1247628405690193,0.0,0.0,1.0,1.0,-0.0110215870663523,1.6087446041979092e-08,0.011021570302546,-0.0312568917870521,0.9541664719581604,0.1500000059604644,0.0,25.00952339172364,25.0,386.3670043945313,0.0,0.4699599742889404,0.0,283.1501159667969,283.5335998535156,296.2677001953125,296.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481170445680618,0.5000160336494446,5.1565134384645725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,156.26820373535156,0.0,20.475643157958984,1895.4371337890625,0.0,0.0,0.2412949949502945,1.0,0.0,3.0,1.0,0.0
17968980,302.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,0.001033213105984,302.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,0.0010880231857299,303.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,0.0008036103099584,302.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,0.0010880231857299,302.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,0.0051611135713756,284.737548828125,284.95001220703125,298.5326538085937,294.9511108398437,298.624755859375,298.5767517089844,283.16705322265625,1.0,0.1247586458921432,0.0,0.0,1.0,1.0,-0.0110087487846612,1.4660429314972134e-08,0.0110087338835001,-0.0275228563696146,0.7520679235458374,0.1500000059604644,0.0,25.00861358642578,25.0,379.3262939453125,0.0,0.4693822562694549,0.0,283.15008544921875,283.5219421386719,296.14306640625,296.20513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171786785125,0.500005841255188,5.1565169911782505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,151.09878540039062,0.0,20.475210189819336,1895.4371337890625,0.0,0.0,0.2412944436073303,1.0,0.0,3.0,1.0,0.0
17969040,302.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,0.001033213105984,302.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,0.0010880231857299,303.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,0.0008036103099584,302.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,0.0010880231857299,302.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,0.0051611135713756,284.737548828125,284.95001220703125,298.5326538085937,294.9511108398437,298.624755859375,298.5767517089844,283.16705322265625,1.0,0.1247586458921432,0.0,0.0,1.0,1.0,-0.0110087487846612,1.4660429314972134e-08,0.0110087338835001,-0.0275228563696146,0.7520679235458374,0.1500000059604644,0.0,25.00861358642578,25.0,379.3262939453125,0.0,0.4693822562694549,0.0,283.15008544921875,283.5219421386719,296.14306640625,296.20513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171786785125,0.500005841255188,5.1565169911782505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,151.09878540039062,0.0,20.475210189819336,1895.4371337890625,0.0,0.0,0.2412944436073303,1.0,0.0,3.0,1.0,0.0
17969100,302.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,0.0010326761985197,302.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.0010874577565118,303.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943176269531,0.0,0.0,0.0008031926699914,302.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,0.0010874577565118,302.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,0.005158431828022,284.6547546386719,284.95001220703125,298.5229187011719,294.95135498046875,298.6156616210937,298.57037353515625,283.1659851074219,1.0,0.1247567161917686,0.0,0.0,1.0,1.0,-0.0110030295327305,1.4025967942643549e-08,0.0110030155628919,-0.0258623175323009,0.6102591156959534,0.1500000059604644,0.0,25.008180618286133,25.0,377.0133056640625,0.0,0.4691243767738342,0.0,283.1500549316406,283.5181579589844,296.0868835449219,296.1465148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171041727066,0.500003457069397,5.156514770732201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,149.3553466796875,0.0,20.47509384155273,1895.4371337890625,0.0,0.0,0.2412942349910736,1.0,0.0,3.0,1.0,0.0
17969160,302.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,0.0010321825975552,302.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,0.0010869380785152,303.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,0.0008028087904676,302.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,0.0010869379620999,302.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,0.0051559661515057,284.57476806640625,284.95001220703125,298.5130920410156,294.9515991210937,298.60650634765625,298.5641784667969,283.1651611328125,1.0,0.1247548833489418,0.0,0.0,1.0,1.0,-0.0109977712854743,1.344377942302799e-08,0.0109977573156356,-0.0243384111672639,0.4432551562786102,0.1500000059604644,0.0,25.00775909423828,25.0,375.2294616699219,0.0,0.4688868820667267,0.0,283.1500549316406,283.5152587890625,296.03448486328125,296.09185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481170296669006,0.5000020265579224,5.156512994375362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,147.98252868652344,0.0,20.47501564025879,1895.4371337890625,0.0,0.0,0.2412940859794616,1.0,0.0,3.0,1.0,0.0
17969220,302.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548767089844,0.0,0.0,0.0010314296232536,302.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,0.0010861450573429,303.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,0.0008022231049835,302.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,0.0010861450573429,302.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,0.0051522045396268,284.4434509277344,284.95001220703125,298.4960632324219,294.9520874023437,298.590576171875,298.55401611328125,283.1641540527344,1.0,0.124751940369606,0.0,0.0,1.0,1.0,-0.0109897498041391,1.2558334816503702e-08,0.010989736765623,-0.0220204275101423,0.1000000014901161,0.1500000059604644,0.0,25.007057189941406,25.0,373.0325317382813,0.0,0.4685235619544983,0.0,283.1500244140625,283.5117492675781,295.9520568847656,296.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248116910457611,0.5000007748603821,5.156509885750893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,146.23428344726562,0.0,20.47494125366211,1895.4371337890625,0.0,0.0,0.2412939071655273,1.0,0.0,3.0,1.0,0.0
17969280,302.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,0.001031320891343,302.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,0.0010860305046662,303.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,0.0008021384710446,302.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,0.0010860305046662,302.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,0.0051516611129045,284.42340087890625,284.95001220703125,298.49334716796875,294.9521789550781,298.5880432128906,298.5524597167969,283.1640319824219,1.0,0.1247515007853508,0.0,0.0,1.0,1.0,-0.0109885912388563,1.2430777296401633e-08,0.0109885791316628,-0.0216864701360464,0.0385367237031459,0.1500000059604644,0.0,25.00695037841797,25.0,372.767578125,0.0,0.468470960855484,0.0,283.1500244140625,283.5113220214844,295.9398803710937,295.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168955564499,0.5000006556510925,5.156509441661683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,146.01589965820312,0.0,20.47493362426757,1895.4371337890625,0.0,0.0,0.2412938922643661,1.0,0.0,3.0,1.0,0.0
17969340,302.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5090026855469,0.0,0.0,0.0010306234471499,302.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084533691406,0.0,0.0,0.0010852960404008,303.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,0.0008015960338525,302.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093078613281,0.0,0.0,0.0010852960404008,302.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093078613281,0.0,0.0,0.0051481775008141,284.2839660644531,284.95001220703125,298.4733581542969,294.9527893066406,298.5693054199219,298.5415954589844,283.16339111328125,1.0,0.1247484982013702,0.0,0.0,1.0,1.0,-0.0109811620786786,1.1616219985910448e-08,0.0109811499714851,-0.0195537563413381,5.551115123125783e-17,0.1500000059604644,0.0,25.006179809570312,25.0,371.27056884765625,0.0,0.4681323170661926,0.0,283.1500244140625,283.50897216796875,295.8576354980469,295.9075927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168210506439,0.5000001788139343,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,144.73587036132812,0.0,20.47490119934082,1895.4371337890625,0.0,0.0,0.241293802857399,1.0,0.0,3.0,1.0,0.0
17969400,302.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5090026855469,0.0,0.0,0.0010306234471499,302.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084533691406,0.0,0.0,0.0010852960404008,303.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,0.0008015960338525,302.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093078613281,0.0,0.0,0.0010852960404008,302.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093078613281,0.0,0.0,0.0051481775008141,284.2839660644531,284.95001220703125,298.4733581542969,294.9527893066406,298.5693054199219,298.5415954589844,283.16339111328125,1.0,0.1247484982013702,0.0,0.0,1.0,1.0,-0.0109811620786786,1.1616219985910448e-08,0.0109811499714851,-0.0195537563413381,5.551115123125783e-17,0.1500000059604644,0.0,25.006179809570312,25.0,371.27056884765625,0.0,0.4681323170661926,0.0,283.1500244140625,283.50897216796875,295.8576354980469,295.9075927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168210506439,0.5000001788139343,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,144.73587036132812,0.0,20.47490119934082,1895.4371337890625,0.0,0.0,0.241293802857399,1.0,0.0,3.0,1.0,0.0
17969460,302.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.388427734375,0.0,0.0,0.0010301250731572,302.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.387939453125,0.0,0.0,0.0010847713565453,303.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4219055175781,0.0,0.0,0.0008012084872461,302.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887023925781,0.0,0.0,0.0010847713565453,302.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887023925781,0.0,0.0,0.0051456880755722,284.1566467285156,284.95001220703125,298.45318603515625,294.9535217285156,298.55035400390625,298.5314636230469,283.1630249023437,1.0,0.1247458532452583,0.0,0.0,1.0,1.0,-0.0109758544713258,1.1043678860289674e-08,0.0109758432954549,-0.0180546287447214,5.551115123125783e-17,0.1500000059604644,0.0,25.00542640686035,25.0,370.3603820800781,0.0,0.4678866565227508,0.0,283.1500244140625,283.5075378417969,295.7863464355469,295.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167763471603,0.5000000596046448,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,143.877685546875,0.0,20.474889755249023,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
17969520,302.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.388427734375,0.0,0.0,0.0010301250731572,302.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.387939453125,0.0,0.0,0.0010847713565453,303.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4219055175781,0.0,0.0,0.0008012084872461,302.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887023925781,0.0,0.0,0.0010847713565453,302.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887023925781,0.0,0.0,0.0051456880755722,284.1566467285156,284.95001220703125,298.45318603515625,294.9535217285156,298.55035400390625,298.5314636230469,283.1630249023437,1.0,0.1247458532452583,0.0,0.0,1.0,1.0,-0.0109758544713258,1.1043678860289674e-08,0.0109758432954549,-0.0180546287447214,5.551115123125783e-17,0.1500000059604644,0.0,25.00542640686035,25.0,370.3603820800781,0.0,0.4678866565227508,0.0,283.1500244140625,283.5075378417969,295.7863464355469,295.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167763471603,0.5000000596046448,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,143.877685546875,0.0,20.474889755249023,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
17969580,302.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2845153808594,0.0,0.0,0.0010298534762114,302.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2840881347656,0.0,0.0,0.0010844853240996,303.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139953613281,0.0,0.0,0.000800997193437,302.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28472900390625,0.0,0.0,0.0010844853240996,302.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.28472900390625,0.0,0.0,0.0051443316042423,284.0501708984375,284.95001220703125,298.4344787597656,294.9542236328125,298.53277587890625,298.5224304199219,283.162841796875,1.0,0.12474375218153,0.0,0.0,1.0,1.0,-0.0109729617834091,1.0744231282444616e-08,0.0109729515388607,-0.0172706302255392,5.551115123125783e-17,0.1500000059604644,0.0,25.004737854003903,25.0,369.8520202636719,0.0,0.4677477478981018,0.0,283.1499938964844,283.5067749023437,295.7293701171875,295.7740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,143.32632446289062,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17969640,302.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.27557373046875,0.0,0.0,0.0010298376437276,302.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.275146484375,0.0,0.0,0.0010844685602933,303.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.30474853515625,0.0,0.0,0.0008009848534129,302.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2758178710937,0.0,0.0,0.0010844685602933,302.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2758178710937,0.0,0.0,0.0051442519761621,284.0411682128906,284.95001220703125,298.43280029296875,294.95428466796875,298.5311889648437,298.5216064453125,283.1628112792969,1.0,0.1247435808181762,0.0,0.0,1.0,1.0,-0.0109727932140231,1.0727630339602e-08,0.0109727820381522,-0.0172271747142076,5.551115123125783e-17,0.1500000059604644,0.0,25.004676818847656,25.0,369.8187255859375,0.0,0.4677392542362213,0.0,283.1499938964844,283.5067138671875,295.72467041015625,295.7691345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,143.285888671875,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17969700,302.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2220458984375,0.0,0.0,0.00102976616472,302.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2216491699219,0.0,0.0,0.0010843933559954,303.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2492980957031,0.0,0.0,0.0008009292650967,302.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2222595214844,0.0,0.0,0.0010843933559954,302.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2222595214844,0.0,0.0,0.0051438952796161,283.9877014160156,284.95001220703125,298.4225158691406,294.9547119140625,298.5215148925781,298.5165710449219,283.1627502441406,1.0,0.1247425749897956,0.0,0.0,1.0,1.0,-0.0109720323234796,1.065746779715937e-08,0.0109720220789313,-0.0170435570180416,5.551115123125783e-17,0.1500000059604644,0.0,25.004308700561523,25.0,369.6421508789063,0.0,0.4676993191242218,0.0,283.1499938964844,283.5064392089844,295.6969909667969,295.7403259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,143.05873107910156,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17969760,302.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1705017089844,0.0,0.0,0.0010297372937202,302.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1701354980469,0.0,0.0,0.0010843629715964,303.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1959533691406,0.0,0.0,0.0008009067969396,302.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.17071533203125,0.0,0.0,0.0010843629715964,302.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.17071533203125,0.0,0.0,0.005143750924617,283.93701171875,284.95001220703125,298.4122009277344,294.9551696777344,298.51177978515625,298.5113525390625,283.1626892089844,1.0,0.1247416585683822,0.0,0.0,1.0,1.0,-0.01097172498703,1.0638785852279398e-08,0.0109717147424817,-0.0169947706162929,5.551115123125783e-17,0.1500000059604644,0.0,25.00394821166992,25.0,369.5144348144531,0.0,0.4676793217658996,0.0,283.1499938964844,283.5062255859375,295.6712646484375,295.71356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.86766052246094,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17969820,302.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0732727050781,0.0,0.0,0.0010297844419255,302.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.07293701171875,0.0,0.0,0.0010844126809388,303.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0954284667969,0.0,0.0,0.0008009435259737,302.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.07342529296875,0.0,0.0,0.0010844126809388,302.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.07342529296875,0.0,0.0,0.0051439865492284,283.8435363769531,284.95001220703125,298.39141845703125,294.9560852050781,298.4921264648437,298.4999694824219,283.1626281738281,1.0,0.1247400715947151,0.0,0.0,1.0,1.0,-0.0109722297638654,1.0727879029559516e-08,0.0109722185879945,-0.0172283891588449,5.551115123125783e-17,0.1500000059604644,0.0,25.00325584411621,25.0,369.3699645996094,0.0,0.4676887392997741,0.0,283.1499938964844,283.5059509277344,295.6251220703125,295.66552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.56947326660156,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17969880,302.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0732727050781,0.0,0.0,0.0010297844419255,302.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.07293701171875,0.0,0.0,0.0010844126809388,303.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0954284667969,0.0,0.0,0.0008009435259737,302.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.07342529296875,0.0,0.0,0.0010844126809388,302.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.07342529296875,0.0,0.0,0.0051439865492284,283.8435363769531,284.95001220703125,298.39141845703125,294.9560852050781,298.4921264648437,298.4999694824219,283.1626281738281,1.0,0.1247400715947151,0.0,0.0,1.0,1.0,-0.0109722297638654,1.0727879029559516e-08,0.0109722185879945,-0.0172283891588449,5.551115123125783e-17,0.1500000059604644,0.0,25.00325584411621,25.0,369.3699645996094,0.0,0.4676887392997741,0.0,283.1499938964844,283.5059509277344,295.6251220703125,295.66552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.56947326660156,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17969940,302.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9837951660156,0.0,0.0,0.0010299333371222,302.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.001084569375962,302.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0031433105469,0.0,0.0,0.0008010593010112,302.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98394775390625,0.0,0.0,0.001084569375962,302.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98394775390625,0.0,0.0,0.0051447302103042,283.7601623535156,284.95001220703125,298.37042236328125,294.95709228515625,298.4722595214844,298.4867858886719,283.1625671386719,1.0,0.1247388049960136,0.0,0.0,1.0,1.0,-0.0109738167375326,1.093807000529523e-08,0.0109738064929842,-0.0177791491150856,5.551115123125783e-17,0.1500000059604644,0.0,25.00262451171875,25.0,369.3343505859375,0.0,0.4677465558052063,0.0,283.1499938964844,283.5058288574219,295.5853271484375,295.6241455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.35752868652344,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970000,302.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9837951660156,0.0,0.0,0.0010299333371222,302.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.001084569375962,302.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0031433105469,0.0,0.0,0.0008010593010112,302.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98394775390625,0.0,0.0,0.001084569375962,302.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98394775390625,0.0,0.0,0.0051447302103042,283.7601623535156,284.95001220703125,298.37042236328125,294.95709228515625,298.4722595214844,298.4867858886719,283.1625671386719,1.0,0.1247388049960136,0.0,0.0,1.0,1.0,-0.0109738167375326,1.093807000529523e-08,0.0109738064929842,-0.0177791491150856,5.551115123125783e-17,0.1500000059604644,0.0,25.00262451171875,25.0,369.3343505859375,0.0,0.4677465558052063,0.0,283.1499938964844,283.5058288574219,295.5853271484375,295.6241455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.35752868652344,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970060,302.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.90191650390625,0.0,0.0,0.0010301197180524,302.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90167236328125,0.0,0.0,0.0010847656521946,302.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9187927246094,0.0,0.0,0.0008012042380869,302.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9020690917969,0.0,0.0,0.0010847656521946,302.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9020690917969,0.0,0.0,0.0051456610672175,283.68621826171875,284.95001220703125,298.3492126464844,294.95819091796875,298.4521484375,298.471435546875,283.1625366210937,1.0,0.1247378066182136,0.0,0.0,1.0,1.0,-0.0109758041799068,1.1189871251815477e-08,0.0109757930040359,-0.0184388328343629,5.551115123125783e-17,0.1500000059604644,0.0,25.00208282470703,25.0,369.3688659667969,0.0,0.4678233861923218,0.0,283.1499938964844,283.5058288574219,295.5511779785156,295.58856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.20802307128906,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970120,302.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.90191650390625,0.0,0.0,0.0010301197180524,302.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90167236328125,0.0,0.0,0.0010847656521946,302.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9187927246094,0.0,0.0,0.0008012042380869,302.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9020690917969,0.0,0.0,0.0010847656521946,302.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9020690917969,0.0,0.0,0.0051456610672175,283.68621826171875,284.95001220703125,298.3492126464844,294.95819091796875,298.4521484375,298.471435546875,283.1625366210937,1.0,0.1247378066182136,0.0,0.0,1.0,1.0,-0.0109758041799068,1.1189871251815477e-08,0.0109757930040359,-0.0184388328343629,5.551115123125783e-17,0.1500000059604644,0.0,25.00208282470703,25.0,369.3688659667969,0.0,0.4678233861923218,0.0,283.1499938964844,283.5058288574219,295.5511779785156,295.58856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.20802307128906,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970180,302.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.82745361328125,0.0,0.0,0.0010302759474143,302.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8272399902344,0.0,0.0,0.0010849302634596,302.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8421936035156,0.0,0.0,0.0008013257756829,302.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8275756835937,0.0,0.0,0.0010849302634596,302.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8275756835937,0.0,0.0,0.0051464419811964,283.6210327148437,284.95001220703125,298.3278503417969,294.9593505859375,298.43182373046875,298.4540100097656,283.1625366210937,1.0,0.1247370317578315,0.0,0.0,1.0,1.0,-0.0109774703159928,1.1399975186066058e-08,0.0109774591401219,-0.018989248201251,5.551115123125783e-17,0.1500000059604644,0.0,25.001651763916016,25.0,369.4374084472656,0.0,0.4678882956504822,0.0,283.1499938964844,283.505859375,295.5219421386719,295.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.10118103027344,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970240,302.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.82745361328125,0.0,0.0,0.0010302759474143,302.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8272399902344,0.0,0.0,0.0010849302634596,302.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8421936035156,0.0,0.0,0.0008013257756829,302.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8275756835937,0.0,0.0,0.0010849302634596,302.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8275756835937,0.0,0.0,0.0051464419811964,283.6210327148437,284.95001220703125,298.3278503417969,294.9593505859375,298.43182373046875,298.4540100097656,283.1625366210937,1.0,0.1247370317578315,0.0,0.0,1.0,1.0,-0.0109774703159928,1.1399975186066058e-08,0.0109774591401219,-0.018989248201251,5.551115123125783e-17,0.1500000059604644,0.0,25.001651763916016,25.0,369.4374084472656,0.0,0.4678882956504822,0.0,283.1499938964844,283.505859375,295.5219421386719,295.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.10118103027344,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970300,302.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7929992675781,0.0,0.0,0.0010303376475349,302.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.79278564453125,0.0,0.0,0.0010849951067939,302.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067626953125,0.0,0.0,0.0008013737387955,302.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7930908203125,0.0,0.0,0.0010849951067939,302.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7930908203125,0.0,0.0,0.0051467497833073,283.5915832519531,284.95001220703125,298.31707763671875,294.9599304199219,298.4216003417969,298.44464111328125,283.1625366210937,1.0,0.1247367113828659,0.0,0.0,1.0,1.0,-0.0109781278297305,1.1483093587116857e-08,0.010978115722537,-0.0192069932818412,5.551115123125783e-17,0.1500000059604644,0.0,25.001474380493164,25.0,369.4767150878906,0.0,0.4679137766361236,0.0,283.1499938964844,283.5058898925781,295.5090026855469,295.544677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.05914306640625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970360,302.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7601318359375,0.0,0.0,0.001030390500091,302.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7599182128906,0.0,0.0,0.0010850507533177,302.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.77301025390625,0.0,0.0,0.0008014148334041,302.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7602233886719,0.0,0.0,0.0010850507533177,302.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7602233886719,0.0,0.0,0.0051470138132572,283.5639343261719,284.95001220703125,298.3062744140625,294.9605712890625,298.4112854003906,298.4349975585937,283.1625061035156,1.0,0.1247364208102226,0.0,0.0,1.0,1.0,-0.0109786912798881,1.1554625700682664e-08,0.0109786801040172,-0.0193943865597248,5.551115123125783e-17,0.1500000059604644,0.0,25.001319885253903,25.0,369.5169982910156,0.0,0.467935562133789,0.0,283.1499938964844,283.50592041015625,295.4970092773437,295.5321960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.02227783203125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970420,302.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.69903564453125,0.0,0.0,0.0010304749011993,302.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6988525390625,0.0,0.0,0.0010851396946236,302.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7103271484375,0.0,0.0,0.0008014804916456,302.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6991271972656,0.0,0.0,0.0010851396946236,302.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6991271972656,0.0,0.0,0.0051474352367222,283.5135803222656,284.95001220703125,298.28448486328125,294.9618835449219,298.3905334472656,298.4149475097656,283.1625061035156,1.0,0.1247359365224838,0.0,0.0,1.0,1.0,-0.0109795909374952,1.1669333055408517e-08,0.0109795797616243,-0.0196948833763599,5.551115123125783e-17,0.1500000059604644,0.0,25.00105857849121,25.0,369.5979614257813,0.0,0.4679701030254364,0.0,283.1499938964844,283.5059814453125,295.4755859375,295.5098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,141.96112060546875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970480,302.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.69903564453125,0.0,0.0,0.0010304749011993,302.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6988525390625,0.0,0.0,0.0010851396946236,302.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7103271484375,0.0,0.0,0.0008014804916456,302.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6991271972656,0.0,0.0,0.0010851396946236,302.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6991271972656,0.0,0.0,0.0051474352367222,283.5135803222656,284.95001220703125,298.28448486328125,294.9618835449219,298.3905334472656,298.4149475097656,283.1625061035156,1.0,0.1247359365224838,0.0,0.0,1.0,1.0,-0.0109795909374952,1.1669333055408517e-08,0.0109795797616243,-0.0196948833763599,5.551115123125783e-17,0.1500000059604644,0.0,25.00105857849121,25.0,369.5979614257813,0.0,0.4679701030254364,0.0,283.1499938964844,283.5059814453125,295.4755859375,295.5098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,141.96112060546875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970540,302.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6431579589844,0.0,0.0,0.0010305444011464,302.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6430053710937,0.0,0.0,0.001085212919861,302.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.65301513671875,0.0,0.0,0.0008015345665626,302.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6432189941406,0.0,0.0,0.001085212919861,302.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6432189941406,0.0,0.0,0.0051477826200425,283.46875,284.95001220703125,298.2625427246094,294.9632873535156,298.3695983886719,298.39410400390625,283.1625061035156,1.0,0.1247355416417121,0.0,0.0,1.0,1.0,-0.0109803322702646,1.1763768625883133e-08,0.0109803210943937,-0.019942270591855,5.551115123125783e-17,0.1500000059604644,0.0,25.000844955444336,25.0,369.6787414550781,0.0,0.467998594045639,0.0,283.1499938964844,283.5060729980469,295.4569091796875,295.49041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,141.91259765625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970600,302.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6431579589844,0.0,0.0,0.0010305444011464,302.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6430053710937,0.0,0.0,0.001085212919861,302.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.65301513671875,0.0,0.0,0.0008015345665626,302.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6432189941406,0.0,0.0,0.001085212919861,302.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6432189941406,0.0,0.0,0.0051477826200425,283.46875,284.95001220703125,298.2625427246094,294.9632873535156,298.3695983886719,298.39410400390625,283.1625061035156,1.0,0.1247355416417121,0.0,0.0,1.0,1.0,-0.0109803322702646,1.1763768625883133e-08,0.0109803210943937,-0.019942270591855,5.551115123125783e-17,0.1500000059604644,0.0,25.000844955444336,25.0,369.6787414550781,0.0,0.467998594045639,0.0,283.1499938964844,283.5060729980469,295.4569091796875,295.49041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,141.91259765625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970660,302.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5926513671875,0.0,0.0,0.0010306136682629,302.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5924987792969,0.0,0.0,0.0010852857958525,302.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.60125732421875,0.0,0.0,0.0008015884086489,302.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5927124023437,0.0,0.0,0.0010852857958525,302.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5927124023437,0.0,0.0,0.005148128606379,283.42938232421875,284.95001220703125,298.2403869628906,294.9647521972656,298.34844970703125,298.3725891113281,283.1625061035156,1.0,0.1247352287173271,0.0,0.0,1.0,1.0,-0.0109810708090662,1.1856280401900676e-08,0.0109810587018728,-0.0201846025884151,5.551115123125783e-17,0.1500000059604644,0.0,25.000667572021484,25.0,369.7607727050781,0.0,0.4680276215076446,0.0,283.1499938964844,283.5061340332031,295.44091796875,295.4737548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,141.87600708007812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970720,302.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5926513671875,0.0,0.0,0.0010306136682629,302.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5924987792969,0.0,0.0,0.0010852857958525,302.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.60125732421875,0.0,0.0,0.0008015884086489,302.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5927124023437,0.0,0.0,0.0010852857958525,302.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5927124023437,0.0,0.0,0.005148128606379,283.42938232421875,284.95001220703125,298.2403869628906,294.9647521972656,298.34844970703125,298.3725891113281,283.1625061035156,1.0,0.1247352287173271,0.0,0.0,1.0,1.0,-0.0109810708090662,1.1856280401900676e-08,0.0109810587018728,-0.0201846025884151,5.551115123125783e-17,0.1500000059604644,0.0,25.000667572021484,25.0,369.7607727050781,0.0,0.4680276215076446,0.0,283.1499938964844,283.5061340332031,295.44091796875,295.4737548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,141.87600708007812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970780,302.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.54693603515625,0.0,0.0,0.0010306956246495,302.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5468139648437,0.0,0.0,0.001085372059606,302.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5544738769531,0.0,0.0,0.0008016521460376,302.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5469970703125,0.0,0.0,0.001085372059606,302.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5469970703125,0.0,0.0,0.0051485379226505,283.39471435546875,284.95001220703125,298.21807861328125,294.96630859375,298.3271179199219,298.35040283203125,283.1625061035156,1.0,0.124734990298748,0.0,0.0,1.0,1.0,-0.0109819443896412,1.1963198431885758e-08,0.0109819322824478,-0.0204646494239568,5.551115123125783e-17,0.1500000059604644,0.0,25.000513076782227,25.0,369.8468933105469,0.0,0.4680629074573517,0.0,283.1499938964844,283.5062255859375,295.4271850585937,295.4594116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,141.85020446777344,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970840,302.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.54693603515625,0.0,0.0,0.0010306956246495,302.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5468139648437,0.0,0.0,0.001085372059606,302.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5544738769531,0.0,0.0,0.0008016521460376,302.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5469970703125,0.0,0.0,0.001085372059606,302.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5469970703125,0.0,0.0,0.0051485379226505,283.39471435546875,284.95001220703125,298.21807861328125,294.96630859375,298.3271179199219,298.35040283203125,283.1625061035156,1.0,0.124734990298748,0.0,0.0,1.0,1.0,-0.0109819443896412,1.1963198431885758e-08,0.0109819322824478,-0.0204646494239568,5.551115123125783e-17,0.1500000059604644,0.0,25.000513076782227,25.0,369.8468933105469,0.0,0.4680629074573517,0.0,283.1499938964844,283.5062255859375,295.4271850585937,295.4594116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,141.85020446777344,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17970900,302.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5258483886719,0.0,0.0,0.0010307455668225,302.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5257568359375,0.0,0.0,0.0010854246793314,302.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.53289794921875,0.0,0.0,0.0008016910287551,302.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5259094238281,0.0,0.0,0.0010854246793314,302.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5259094238281,0.0,0.0,0.0051487875171005,283.37908935546875,284.95001220703125,298.20684814453125,294.96710205078125,298.3163757324219,298.3390197753906,283.1625061035156,1.0,0.1247349008917808,0.0,0.0,1.0,1.0,-0.0109824771061539,1.2027433271555312e-08,0.0109824649989604,-0.0206328853964805,5.551115123125783e-17,0.1500000059604644,0.0,25.00044059753418,25.0,369.8927917480469,0.0,0.468084841966629,0.0,283.1499938964844,283.5062561035156,295.421142578125,295.4530944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,141.84158325195312,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
